time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958840,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8200378417969,0.8041377663612366,0.1804928630590438,0.1625019907951355,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.821044921875,0.8600116968154907,0.2230833321809768,0.2111696004867553,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8203430175781,0.8194788694381714,0.1912224739789962,0.1339232623577118,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8207092285156,0.8395344018936157,0.2067841142416,0.1959377825260162,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.821044921875,0.8600344061851501,0.2227395474910736,1.00177800655365,289.8222351074219,289.95001220703125,286.9148864746094,285.9979553222656,289.94219970703125,297.3680114746094,289.8293151855469,1.0,0.3764506876468658,1.0,1.0,0.365488588809967,1.0,-2.0469086170196533,1.4539971351623535,0.5929114818572998,0.9884198307991028,0.0,0.0,0.0,41.715614318847656,58.0,163.04637145996094,-0.0,685.4215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.87799072265625,0.8021460771560669,0.1822303682565689,0.1640868782997131,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.8578585386276245,0.2251525968313217,0.213147684931755,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8782958984375,0.8172869086265564,0.192820742726326,0.1350595653057098,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.878662109375,0.8373241424560547,0.2085372656583786,0.1976215690374374,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87896728515625,0.8569999933242798,0.2240970432758331,1.0079954862594604,289.880126953125,289.95001220703125,286.9364013671875,286.0127868652344,289.99859619140625,297.37139892578125,289.8871459960937,1.0,0.3797273933887481,1.0,1.0,0.3685594797134399,1.0,-2.062041044235229,1.4568220376968384,0.6052190065383911,0.9879551529884338,0.0,0.0,0.0,43.116886138916016,58.0,161.98167419433594,-0.0,702.6963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9330749511719,0.800319254398346,0.1839878857135772,0.1656912714242935,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339294433594,0.8558870553970337,0.2272466868162155,0.2151505053043365,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9333190917969,0.8152371644973755,0.1944369226694107,0.1362092345952987,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9336242675781,0.8352810740470886,0.2103087306022644,0.1993238478899002,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.93389892578125,0.8541646003723145,0.2254705876111984,1.014291763305664,289.9349365234375,290.04998779296875,286.95831298828125,286.0279235839844,290.0423278808594,297.3747863769531,289.9409484863281,1.0,0.3830247223377228,1.0,1.0,0.3703593015670776,1.0,-2.077359676361084,1.4623686075210571,0.6149910092353821,0.9901629686355592,0.0,0.0,0.0,44.526798248291016,61.0,154.30059814453125,-0.0,720.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0285949707031,0.7969189286231995,0.1875178813934326,0.168928638100624,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8522496223449707,0.2314705997705459,0.219203919172287,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02880859375,0.8113388419151306,0.1976847946643829,0.1385296583175659,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.8314692974090576,0.2138698399066925,0.2027590721845626,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293273925781,0.848846435546875,0.2282252460718155,1.0269887447357178,290.0302429199219,290.1499938964844,287.0032958984375,286.059326171875,290.1263732910156,297.3811950683594,290.0357360839844,1.0,0.3896622359752655,1.0,1.0,0.3739589154720306,1.0,-2.1082770824432373,1.4738807678222656,0.6343964338302612,0.9949371814727784,0.0,0.0,0.0,47.39996719360352,49.0,137.58633422851562,-0.0,756.9561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0285949707031,0.7969189286231995,0.1875178813934326,0.168928638100624,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8522496223449707,0.2314705997705459,0.219203919172287,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02880859375,0.8113388419151306,0.1976847946643829,0.1385296583175659,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.8314692974090576,0.2138698399066925,0.2027590721845626,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293273925781,0.848846435546875,0.2282252460718155,1.0269887447357178,290.0302429199219,290.1499938964844,287.0032958984375,286.059326171875,290.1263732910156,297.3811950683594,290.0357360839844,1.0,0.3896622359752655,1.0,1.0,0.3739589154720306,1.0,-2.1082770824432373,1.4738807678222656,0.6343964338302612,0.9949371814727784,0.0,0.0,0.0,47.39996719360352,49.0,137.58633422851562,-0.0,756.9561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1190185546875,0.8142819404602051,0.1910862624645233,0.1720017939805984,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.8703697919845581,0.2357462644577026,0.2231033444404602,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8273001909255981,0.2009478658437729,0.1407152861356735,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1194763183594,0.8478779196739197,0.2174466848373413,0.206013336777687,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11968994140625,0.8649634122848511,0.2309843599796295,1.0387665033340454,290.1205444335937,290.25,287.04998779296875,286.09228515625,290.2098693847656,297.3871459960937,290.125732421875,1.0,0.3912791907787323,1.0,1.0,0.3775584995746612,1.0,-2.1373322010040283,1.4840587377548218,0.6532735228538513,0.9988059401512146,0.0,0.0,0.0,45.27354431152344,37.0,128.16465759277344,-0.0,774.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1190185546875,0.8142819404602051,0.1910862624645233,0.1720017939805984,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.8703697919845581,0.2357462644577026,0.2231033444404602,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8273001909255981,0.2009478658437729,0.1407152861356735,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1194763183594,0.8478779196739197,0.2174466848373413,0.206013336777687,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11968994140625,0.8649634122848511,0.2309843599796295,1.0387665033340454,290.1205444335937,290.25,287.04998779296875,286.09228515625,290.2098693847656,297.3871459960937,290.125732421875,1.0,0.3912791907787323,1.0,1.0,0.3775584995746612,1.0,-2.1373322010040283,1.4840587377548218,0.6532735228538513,0.9988059401512146,0.0,0.0,0.0,45.27354431152344,37.0,128.16465759277344,-0.0,774.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2125244140625,0.8508719205856323,0.1947949379682541,0.1750433146953582,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2133178710937,0.9133787751197816,0.240141212940216,0.2269550561904907,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21270751953125,0.8643064498901367,0.2042441368103027,0.142812579870224,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.8875559568405151,0.2210535258054733,0.2091457247734069,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2132263183594,0.9050449132919312,0.2337848246097564,1.04999577999115,290.21417236328125,290.3500061035156,287.0979919433594,286.1261291503906,290.3066101074219,297.39324951171875,290.2197265625,1.0,0.389948695898056,1.0,1.0,0.3824941515922546,1.0,-2.1653800010681152,1.4905171394348145,0.674862802028656,0.9991537928581238,0.0,0.0,0.0,39.492958068847656,25.0,130.98397827148438,-0.0,778.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2125244140625,0.8508719205856323,0.1947949379682541,0.1750433146953582,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2133178710937,0.9133787751197816,0.240141212940216,0.2269550561904907,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21270751953125,0.8643064498901367,0.2042441368103027,0.142812579870224,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.8875559568405151,0.2210535258054733,0.2091457247734069,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2132263183594,0.9050449132919312,0.2337848246097564,1.04999577999115,290.21417236328125,290.3500061035156,287.0979919433594,286.1261291503906,290.3066101074219,297.39324951171875,290.2197265625,1.0,0.389948695898056,1.0,1.0,0.3824941515922546,1.0,-2.1653800010681152,1.4905171394348145,0.674862802028656,0.9991537928581238,0.0,0.0,0.0,39.492958068847656,25.0,130.98397827148438,-0.0,778.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3092956542969,0.9285203814506532,0.1986575275659561,0.1781408339738845,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.31005859375,0.9948370456695556,0.24469655752182,0.2308548986911773,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3094787597656,0.9446492195129396,0.2076220512390136,0.1448934078216552,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3097839355469,0.9711772799491882,0.2247360944747924,0.2122505009174347,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099670410156,0.9866029620170592,0.236665591597557,1.061133861541748,290.3109130859375,290.45001220703125,287.1467590332031,286.1600646972656,290.40338134765625,297.3998107910156,290.31646728515625,1.0,0.3867458999156952,1.0,1.0,0.3874297738075256,1.0,-2.192847967147827,1.496363639831543,0.696484386920929,0.9990442395210266,0.0,0.0,0.0,31.4389877319336,43.0,133.47634887695312,-0.0,773.2522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3092956542969,0.9285203814506532,0.1986575275659561,0.1781408339738845,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.31005859375,0.9948370456695556,0.24469655752182,0.2308548986911773,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3094787597656,0.9446492195129396,0.2076220512390136,0.1448934078216552,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3097839355469,0.9711772799491882,0.2247360944747924,0.2122505009174347,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099670410156,0.9866029620170592,0.236665591597557,1.061133861541748,290.3109130859375,290.45001220703125,287.1467590332031,286.1600646972656,290.40338134765625,297.3998107910156,290.31646728515625,1.0,0.3867458999156952,1.0,1.0,0.3874297738075256,1.0,-2.192847967147827,1.496363639831543,0.696484386920929,0.9990442395210266,0.0,0.0,0.0,31.4389877319336,43.0,133.47634887695312,-0.0,773.2522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9366858601570128,0.2006213217973709,0.179879292845726,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35809326171875,0.9941561222076416,0.247233048081398,0.2272897511720657,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35760498046875,0.9520161151885986,0.2093312442302703,0.1460696756839752,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3578796386719,0.9775843620300292,0.2265963703393936,0.2139850556850433,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3580627441406,0.991634726524353,0.2381268292665481,1.067565679550171,290.3589782714844,290.45001220703125,287.17144775390625,286.17706298828125,290.45050048828125,297.40386962890625,290.3643493652344,1.0,0.3885588645935058,1.0,1.0,0.3898976147174835,1.0,-2.2024197578430176,1.4966659545898438,0.7057536840438843,0.9972072243690492,0.0,0.0,0.0,31.33139419555664,43.0,133.2110595703125,-0.0,781.2946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4049377441406,0.9358568787574768,0.2026142925024032,0.1816651970148086,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056091308594,0.9957292079925536,0.2498707920312881,0.2315320521593094,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40509033203125,0.9506509304046632,0.2110684067010879,0.1472804546356201,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4053649902344,0.9764230251312256,0.2284854352474212,0.2157665640115738,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4055480957031,0.990079402923584,0.2396175861358642,1.074229717254639,290.4064636230469,290.54998779296875,287.1963195800781,286.194091796875,290.4976806640625,297.4086303710937,290.4118957519531,1.0,0.3921896517276764,1.0,1.0,0.3921283781528473,1.0,-2.221238613128662,1.5032057762145996,0.7180327773094177,0.9994314312934875,0.0,0.0,0.0,32.220542907714844,63.0,132.94906616210938,-0.0,801.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50054931640625,0.8867756724357605,0.2066179364919662,0.1854723393917083,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50128173828125,0.9571551084518432,0.2545075416564941,0.2403469234704971,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5007019042969,0.898501992225647,0.2145629525184631,0.1498852223157882,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5009765625,0.9249980449676514,0.2322868853807449,0.2195801138877868,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5011291503906,0.9409945607185364,0.2426180839538574,1.0887402296066284,290.5020446777344,290.6499938964844,287.24664306640625,286.22821044921875,290.5907897949219,297.4144897460937,290.50738525390625,1.0,0.4040582180023193,1.0,1.0,0.3965899050235748,1.0,-2.261549472808838,1.517797827720642,0.7437516450881958,1.0052367448806765,0.0,0.0,0.0,39.319332122802734,83.0,132.42132568359375,-0.0,867.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50054931640625,0.8867756724357605,0.2066179364919662,0.1854723393917083,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50128173828125,0.9571551084518432,0.2545075416564941,0.2403469234704971,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5007019042969,0.898501992225647,0.2145629525184631,0.1498852223157882,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5009765625,0.9249980449676514,0.2322868853807449,0.2195801138877868,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5011291503906,0.9409945607185364,0.2426180839538574,1.0887402296066284,290.5020446777344,290.6499938964844,287.24664306640625,286.22821044921875,290.5907897949219,297.4144897460937,290.50738525390625,1.0,0.4040582180023193,1.0,1.0,0.3965899050235748,1.0,-2.261549472808838,1.517797827720642,0.7437516450881958,1.0052367448806765,0.0,0.0,0.0,39.319332122802734,83.0,132.42132568359375,-0.0,867.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941772460937,0.8316646814346313,0.2106064856052398,0.1894721388816833,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5948791503906,0.8897930979728699,0.259140133857727,0.2451352775096893,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5943298339844,0.8408766388893127,0.2180512100458145,0.1526452749967575,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945739746094,0.8625664710998535,0.2360864728689193,0.2236081510782241,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.8742539286613464,0.2456052154302597,1.104222297668457,290.5956115722656,290.75,287.29766845703125,286.2624206542969,290.68145751953125,297.4192199707031,290.6007080078125,1.0,0.4194628894329071,1.0,1.0,0.4010514318943023,1.0,-2.2988553047180176,1.5303854942321775,0.7684698700904846,1.009574294090271,0.0,0.0,0.0,51.73045349121094,101.0,130.31004333496094,-0.0,952.1756591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941772460937,0.8316646814346313,0.2106064856052398,0.1894721388816833,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5948791503906,0.8897930979728699,0.259140133857727,0.2451352775096893,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5943298339844,0.8408766388893127,0.2180512100458145,0.1526452749967575,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945739746094,0.8625664710998535,0.2360864728689193,0.2236081510782241,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.8742539286613464,0.2456052154302597,1.104222297668457,290.5956115722656,290.75,287.29766845703125,286.2624206542969,290.68145751953125,297.4192199707031,290.6007080078125,1.0,0.4194628894329071,1.0,1.0,0.4010514318943023,1.0,-2.2988553047180176,1.5303854942321775,0.7684698700904846,1.009574294090271,0.0,0.0,0.0,51.73045349121094,101.0,130.31004333496094,-0.0,952.1756591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.79031902551651,0.2146066725254058,0.1935590207576751,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.8445256948471069,0.2638993859291076,0.2501264214515686,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949462890625,0.7991111874580383,0.2215560674667358,0.1554780155420303,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6952209472656,0.8201189041137695,0.2399041205644607,0.2277369201183319,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.8294194340705872,0.2485996186733245,1.1201322078704834,290.69635009765625,290.8500061035156,287.3494567871094,286.29669189453125,290.7886962890625,297.4239501953125,290.7020263671875,1.0,0.4363497793674469,1.0,1.0,0.4073579311370849,1.0,-2.337233066558838,1.5393255949020386,0.7979075908660889,1.010019063949585,0.0,0.0,0.0,66.52828216552734,89.0,139.3301239013672,-0.0,1050.6549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.79031902551651,0.2146066725254058,0.1935590207576751,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.8445256948471069,0.2638993859291076,0.2501264214515686,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949462890625,0.7991111874580383,0.2215560674667358,0.1554780155420303,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6952209472656,0.8201189041137695,0.2399041205644607,0.2277369201183319,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.8294194340705872,0.2485996186733245,1.1201322078704834,290.69635009765625,290.8500061035156,287.3494567871094,286.29669189453125,290.7886962890625,297.4239501953125,290.7020263671875,1.0,0.4363497793674469,1.0,1.0,0.4073579311370849,1.0,-2.337233066558838,1.5393255949020386,0.7979075908660889,1.010019063949585,0.0,0.0,0.0,66.52828216552734,89.0,139.3301239013672,-0.0,1050.6549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.783595085144043,0.2186935096979141,0.1973524987697601,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.801025390625,0.8377436399459839,0.2688049077987671,0.2548768222332001,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004150390625,0.7915344834327698,0.2251385599374771,0.1580788493156433,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8007202148437,0.8129246830940247,0.2437938898801803,0.2315483391284942,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8008117675781,0.8213052153587341,0.2516584396362304,1.1344995498657229,290.80181884765625,290.95001220703125,287.4018859863281,286.3310546875,290.8947448730469,297.42919921875,290.8074035644531,1.0,0.4443155229091644,1.0,1.0,0.4136644601821899,1.0,-2.372462749481201,1.5460612773895264,0.8264013528823853,1.008997917175293,0.0,0.0,0.0,71.85041809082031,77.0,144.35574340820312,-0.0,1110.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.783595085144043,0.2186935096979141,0.1973524987697601,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.801025390625,0.8377436399459839,0.2688049077987671,0.2548768222332001,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004150390625,0.7915344834327698,0.2251385599374771,0.1580788493156433,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8007202148437,0.8129246830940247,0.2437938898801803,0.2315483391284942,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8008117675781,0.8213052153587341,0.2516584396362304,1.1344995498657229,290.80181884765625,290.95001220703125,287.4018859863281,286.3310546875,290.8947448730469,297.42919921875,290.8074035644531,1.0,0.4443155229091644,1.0,1.0,0.4136644601821899,1.0,-2.372462749481201,1.5460612773895264,0.8264013528823853,1.008997917175293,0.0,0.0,0.0,71.85041809082031,77.0,144.35574340820312,-0.0,1110.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8529968261719,0.7877859473228455,0.2207903563976287,0.1991899758577346,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8537292480469,0.8418149352073669,0.2713233232498169,0.2572029232978821,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531188964844,0.7953997850418091,0.2269780486822128,0.1593295633792877,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8534240722656,0.8166259527206421,0.2457833290100097,0.2333834171295166,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.853515625,0.8244655132293701,0.253230333328247,1.1413381099700928,290.8545227050781,290.95001220703125,287.4283752441406,286.3482360839844,290.947021484375,297.43212890625,290.86004638671875,1.0,0.4463107287883758,1.0,1.0,0.41681769490242,1.0,-2.3893866539001465,1.5489743947982788,0.8404123187065125,1.0081626176834106,0.0,0.0,0.0,71.74884033203125,77.0,145.27061462402344,-0.0,1128.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041748046875,0.7956213355064392,0.222922533750534,0.2010117471218109,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90484619140625,0.8495563864707947,0.2738846242427826,0.2595194280147552,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.8029274344444275,0.2288508415222168,0.1605661660432815,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.904541015625,0.8236948847770691,0.2478038668632507,0.2351971864700317,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9046325683594,0.8310543894767761,0.2548324465751648,1.1480708122253418,290.9055480957031,291.04998779296875,287.4550170898437,286.3654479980469,290.9936218261719,297.43524169921875,290.9106750488281,1.0,0.4473446011543274,1.0,1.0,0.4193521738052368,1.0,-2.406111001968384,1.5530860424041748,0.8530248403549194,1.0085614919662476,0.0,0.0,0.0,70.36233520507812,65.0,142.42820739746094,-0.0,1142.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.8206436634063721,0.2272652238607406,0.2046273648738861,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.8762004971504211,0.2791122198104858,0.2641467452049255,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001220703125,0.8267958164215088,0.2326762527227401,0.1630169451236724,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.8474870920181274,0.2519199848175049,0.2387891560792923,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.8543465733528137,0.258109450340271,1.1613574028015137,291.0013427734375,291.1499938964844,287.5087890625,286.3998718261719,291.0845947265625,297.4417724609375,291.0062255859375,1.0,0.4473458528518677,1.0,1.0,0.424421101808548,1.0,-2.439234972000122,1.561236023902893,0.8779990077018738,1.0093477964401243,0.0,0.0,0.0,64.7501449584961,53.0,135.39637756347656,-0.0,1156.7388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.8206436634063721,0.2272652238607406,0.2046273648738861,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.8762004971504211,0.2791122198104858,0.2641467452049255,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001220703125,0.8267958164215088,0.2326762527227401,0.1630169451236724,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.8474870920181274,0.2519199848175049,0.2387891560792923,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.8543465733528137,0.258109450340271,1.1613574028015137,291.0013427734375,291.1499938964844,287.5087890625,286.3998718261719,291.0845947265625,297.4417724609375,291.0062255859375,1.0,0.4473458528518677,1.0,1.0,0.424421101808548,1.0,-2.439234972000122,1.561236023902893,0.8779990077018738,1.0093477964401243,0.0,0.0,0.0,64.7501449584961,53.0,135.39637756347656,-0.0,1156.7388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8596006035804749,0.2317006886005401,0.2082301825284958,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.9228625893592834,0.2844688892364502,0.2687943875789642,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.8657169342041016,0.2365998327732086,0.1654610335826873,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.889114499092102,0.2561300694942474,0.2423673123121261,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.8956714868545532,0.2614763081073761,1.174562692642212,291.0945739746094,291.1499938964844,287.5632019042969,286.4343566894531,291.1743469238281,297.4485168457031,291.0992736816406,1.0,0.4455373585224151,1.0,1.0,0.4294900000095367,1.0,-2.4722468852996826,1.5692462921142578,0.90300053358078,1.0100064277648926,0.0,0.0,0.0,56.54059982299805,41.0,130.91519165039062,-0.0,1160.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8596006035804749,0.2317006886005401,0.2082301825284958,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.9228625893592834,0.2844688892364502,0.2687943875789642,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.8657169342041016,0.2365998327732086,0.1654610335826873,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.889114499092102,0.2561300694942474,0.2423673123121261,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.8956714868545532,0.2614763081073761,1.174562692642212,291.0945739746094,291.1499938964844,287.5632019042969,286.4343566894531,291.1743469238281,297.4485168457031,291.0992736816406,1.0,0.4455373585224151,1.0,1.0,0.4294900000095367,1.0,-2.4722468852996826,1.5692462921142578,0.90300053358078,1.0100064277648926,0.0,0.0,0.0,56.54059982299805,41.0,130.91519165039062,-0.0,1160.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.9322177171707152,0.2362322509288787,0.2118545025587082,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.9964138269424438,0.2899576127529144,0.2734982073307037,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.9390468597412108,0.2406025826930999,0.1679179668426513,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.9661781787872314,0.2604188919067383,0.2459612786769867,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.971871256828308,0.2649276256561279,1.187846064567566,291.1854553222656,291.1499938964844,287.6181945800781,286.4688415527344,291.2620849609375,297.4554138183594,291.1899719238281,1.0,0.4427008330821991,1.0,1.0,0.4344609677791595,1.0,-2.5054051876068115,1.577498197555542,0.9279069900512696,1.01087486743927,0.0,0.0,0.0,46.72234725952149,59.0,127.25730895996094,-0.0,1157.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.9322177171707152,0.2362322509288787,0.2118545025587082,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.9964138269424438,0.2899576127529144,0.2734982073307037,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.9390468597412108,0.2406025826930999,0.1679179668426513,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.9661781787872314,0.2604188919067383,0.2459612786769867,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.971871256828308,0.2649276256561279,1.187846064567566,291.1854553222656,291.1499938964844,287.6181945800781,286.4688415527344,291.2620849609375,297.4554138183594,291.1899719238281,1.0,0.4427008330821991,1.0,1.0,0.4344609677791595,1.0,-2.5054051876068115,1.577498197555542,0.9279069900512696,1.01087486743927,0.0,0.0,0.0,46.72234725952149,59.0,127.25730895996094,-0.0,1157.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.942848801612854,0.240840196609497,0.2159475237131118,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.9990000128746032,0.2959358394145965,0.2747134864330292,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730407714844,0.9485951066017152,0.2446238398551941,0.1707012206315994,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27325439453125,0.9745540618896484,0.2647321820259094,0.2500010132789612,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733154296875,0.9789375066757202,0.268435537815094,1.2033681869506836,291.27410888671875,291.1499938964844,287.6737976074219,286.5033874511719,291.3488464355469,297.4634704589844,291.278564453125,1.0,0.4486323893070221,1.0,1.0,0.4394319057464599,1.0,-2.538693904876709,1.5858067274093628,0.9528871774673462,1.0116068124771118,0.0,0.0,0.0,47.391204833984375,77.0,124.45729064941406,-0.0,1200.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.942848801612854,0.240840196609497,0.2159475237131118,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.9990000128746032,0.2959358394145965,0.2747134864330292,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730407714844,0.9485951066017152,0.2446238398551941,0.1707012206315994,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27325439453125,0.9745540618896484,0.2647321820259094,0.2500010132789612,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733154296875,0.9789375066757202,0.268435537815094,1.2033681869506836,291.27410888671875,291.1499938964844,287.6737976074219,286.5033874511719,291.3488464355469,297.4634704589844,291.278564453125,1.0,0.4486323893070221,1.0,1.0,0.4394319057464599,1.0,-2.538693904876709,1.5858067274093628,0.9528871774673462,1.0116068124771118,0.0,0.0,0.0,47.391204833984375,77.0,124.45729064941406,-0.0,1200.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174743652344,0.9344862699508668,0.2431709170341491,0.218078076839447,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180236816406,0.9981797933578492,0.2988169491291046,0.2818284332752228,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175048828125,0.9398378729820251,0.246653139591217,0.1721494048833847,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177490234375,0.9668119549751282,0.2669104039669037,0.2521001696586609,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.970956802368164,0.270219624042511,1.2115532159805298,291.318603515625,291.1499938964844,287.7017822265625,286.5206298828125,291.3927307128906,297.4670104980469,291.32305908203125,1.0,0.4539799392223358,1.0,1.0,0.4419173896312713,1.0,-2.564014673233032,1.5950497388839722,0.9689648747444152,1.0151515007019043,0.0,0.0,0.0,49.61359405517578,77.0,124.18903350830078,-0.0,1240.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3521423339844,0.9099847674369812,0.2454782873392105,0.2202947735786438,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3524169921875,0.9797845482826232,0.3015751242637634,0.2846185564994812,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3521728515625,0.9145915508270264,0.248661071062088,0.1736635565757751,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3522644042969,0.9426990151405334,0.2690693438053131,0.254290372133255,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.352294921875,0.9467872977256776,0.2719853818416595,1.2201827764511108,291.3526916503906,291.1499938964844,287.7299499511719,286.53790283203125,291.4031677246094,297.4693908691406,291.3548278808594,1.0,0.4601674079895019,1.0,1.0,0.4402504861354828,1.0,-2.58473801612854,1.6104764938354492,0.974261462688446,1.0260233879089355,0.0,0.0,0.0,54.01618194580078,95.0,103.03508758544922,-0.0,1286.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851928710937,0.8635374903678894,0.2498810440301895,0.2246919721364975,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853454589844,0.928025722503662,0.3070282638072967,0.2901893556118011,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851928710937,0.8666924238204956,0.2525076866149902,0.1766858249902725,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.8899835348129272,0.2732306122779846,0.2586729526519775,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.8925648927688599,0.275352269411087,1.2374345064163208,291.385498046875,291.1499938964844,287.78662109375,286.57244873046875,291.415771484375,297.4722900390625,291.3868713378906,1.0,0.4745270311832428,1.0,1.0,0.436916708946228,1.0,-2.626342296600342,1.6428440809249878,0.9834983348846436,1.049064874649048,0.0,0.0,0.0,65.86283111572266,113.0,60.53282165527344,-0.0,1392.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851928710937,0.8635374903678894,0.2498810440301895,0.2246919721364975,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853454589844,0.928025722503662,0.3070282638072967,0.2901893556118011,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851928710937,0.8666924238204956,0.2525076866149902,0.1766858249902725,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.8899835348129272,0.2732306122779846,0.2586729526519775,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.8925648927688599,0.275352269411087,1.2374345064163208,291.385498046875,291.1499938964844,287.78662109375,286.57244873046875,291.415771484375,297.4722900390625,291.3868713378906,1.0,0.4745270311832428,1.0,1.0,0.436916708946228,1.0,-2.626342296600342,1.6428440809249878,0.9834983348846436,1.049064874649048,0.0,0.0,0.0,65.86283111572266,113.0,60.53282165527344,-0.0,1392.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075927734375,0.8257746696472168,0.2540010809898376,0.2289397865533828,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40771484375,0.8823966979980469,0.312334805727005,0.2957459092140198,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075927734375,0.8280211687088013,0.2561207413673401,0.1796285510063171,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076538085937,0.848615288734436,0.2771677374839782,0.2629590630531311,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076538085937,0.8500963449478149,0.2784732282161712,1.2541457414627075,291.4078369140625,291.1499938964844,287.8438415527344,286.60699462890625,291.4278869628906,297.4727783203125,291.4088439941406,1.0,0.4904040396213531,1.0,1.0,0.4335829019546509,1.0,-2.666891574859619,1.6748077869415283,0.992083728313446,1.0719431638717651,0.0,0.0,0.0,80.62993621826172,116.0,38.53188705444336,-0.0,1513.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
