time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11961000,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075927734375,0.8257746696472168,0.2540010809898376,0.2289397865533828,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40771484375,0.8823966979980469,0.312334805727005,0.2957459092140198,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075927734375,0.8280211687088013,0.2561207413673401,0.1796285510063171,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076538085937,0.848615288734436,0.2771677374839782,0.2629590630531311,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076538085937,0.8500963449478149,0.2784732282161712,1.2541457414627075,291.4078369140625,291.1499938964844,287.8438415527344,286.60699462890625,291.4278869628906,297.4727783203125,291.4088439941406,1.0,0.4904040396213531,1.0,1.0,0.4335829019546509,1.0,-2.666891574859619,1.6748077869415283,0.992083728313446,1.0719431638717651,0.0,0.0,0.0,80.62993621826172,116.0,38.53188705444336,-0.0,1513.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.8072763085365295,0.2578562498092651,0.232804849743843,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.407958984375,0.8618173599243164,0.3174641728401184,0.3009909689426422,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.8091062307357788,0.2595105171203613,0.1823026537895202,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.829360842704773,0.2808837294578552,0.266884833574295,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.8299784660339355,0.2813433706760406,1.269023895263672,291.40789794921875,291.1499938964844,287.90155029296875,286.6415100097656,291.40789794921875,297.4710998535156,291.4075622558594,1.0,0.5022602677345276,1.0,1.0,0.4264165759086609,1.0,-2.70365309715271,1.7137892246246338,0.9898638725280762,1.1027051210403442,0.0,0.0,0.0,91.3385772705078,104.0,6.656233787536621,-0.0,1614.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.8072763085365295,0.2578562498092651,0.232804849743843,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.407958984375,0.8618173599243164,0.3174641728401184,0.3009909689426422,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.8091062307357788,0.2595105171203613,0.1823026537895202,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.829360842704773,0.2808837294578552,0.266884833574295,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.8299784660339355,0.2813433706760406,1.269023895263672,291.40789794921875,291.1499938964844,287.90155029296875,286.6415100097656,291.40789794921875,297.4710998535156,291.4075622558594,1.0,0.5022602677345276,1.0,1.0,0.4264165759086609,1.0,-2.70365309715271,1.7137892246246338,0.9898638725280762,1.1027051210403442,0.0,0.0,0.0,91.3385772705078,104.0,6.656233787536621,-0.0,1614.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3940734863281,0.809101939201355,0.2614370286464691,0.2360967844724655,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939819335937,0.8641741871833801,0.3223796188831329,0.305696964263916,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3940734863281,0.8104516267776489,0.2626673579216003,0.184561401605606,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39404296875,0.8307135701179504,0.2843636572360992,0.2702471613883972,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39404296875,0.8305403590202332,0.2839418947696686,1.281076431274414,291.3938903808594,291.1499938964844,287.9597473144531,286.676025390625,291.3851928710937,297.4674072265625,291.3932189941406,1.0,0.5071725845336914,1.0,1.0,0.4192502498626709,1.0,-2.734508991241455,1.7500810623168943,0.9844279885292052,1.132110834121704,0.0,0.0,0.0,93.3067398071289,92.0,-12.895550727844238,-0.0,1668.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3940734863281,0.809101939201355,0.2614370286464691,0.2360967844724655,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939819335937,0.8641741871833801,0.3223796188831329,0.305696964263916,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3940734863281,0.8104516267776489,0.2626673579216003,0.184561401605606,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39404296875,0.8307135701179504,0.2843636572360992,0.2702471613883972,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39404296875,0.8305403590202332,0.2839418947696686,1.281076431274414,291.3938903808594,291.1499938964844,287.9597473144531,286.676025390625,291.3851928710937,297.4674072265625,291.3932189941406,1.0,0.5071725845336914,1.0,1.0,0.4192502498626709,1.0,-2.734508991241455,1.7500810623168943,0.9844279885292052,1.132110834121704,0.0,0.0,0.0,93.3067398071289,92.0,-12.895550727844238,-0.0,1668.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38507080078125,0.8147916793823242,0.2631513774394989,0.2375846356153488,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38494873046875,0.8706830739974976,0.324775218963623,0.3078985214233398,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38507080078125,0.8158982396125793,0.2641809284687042,0.1855762749910354,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.385009765625,0.8361427783966064,0.2860352396965027,0.2717705070972442,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.385009765625,0.8355602622032166,0.2851589024066925,1.286292314529419,291.3848571777344,291.1499938964844,287.989013671875,286.6932678222656,291.3736572265625,297.465087890625,291.38409423828125,1.0,0.5080308318138123,1.0,1.0,0.4156670868396759,1.0,-2.748263120651245,1.7674124240875244,0.9808505773544312,1.1463561058044434,0.0,0.0,0.0,92.02172088623048,92.0,-18.74424362182617,-0.0,1682.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3760986328125,0.8227341175079346,0.264825701713562,0.2389953136444091,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759765625,0.8800899386405945,0.3271382451057434,0.3100263774394989,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3760681152344,0.8236302733421326,0.2656610608100891,0.1865359395742416,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37603759765625,0.8441348671913147,0.2876706421375274,0.2732166349887848,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37603759765625,0.843116283416748,0.2863308787345886,1.2911018133163452,291.3759155273437,291.1499938964844,288.0184020996094,286.71051025390625,291.36474609375,297.4625549316406,291.3752746582031,1.0,0.5081241726875305,1.0,1.0,0.4124251008033752,1.0,-2.761188268661499,1.783547043800354,0.977641224861145,1.159587025642395,0.0,0.0,0.0,89.70149230957031,80.0,-21.160762786865234,-0.0,1690.6656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.8456123471260071,0.2680871784687042,0.2416462302207946,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.9077273607254028,0.3317966163158417,0.3141217827796936,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.8461692929267883,0.2685515880584717,0.1883353292942047,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595275878906,0.8683147430419922,0.2908631563186645,0.2759385406970978,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595275878906,0.8662853240966797,0.2885721027851105,1.2998000383377075,291.359375,291.1499938964844,288.0774841308594,286.7449645996094,291.3476867675781,297.457275390625,291.3587341308594,1.0,0.5066580772399902,1.0,1.0,0.4059411287307739,1.0,-2.785184860229492,1.814876198768616,0.9703087210655212,1.185510277748108,0.0,0.0,0.0,82.80961608886719,68.0,-22.62515449523925,-0.0,1693.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.8456123471260071,0.2680871784687042,0.2416462302207946,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.9077273607254028,0.3317966163158417,0.3141217827796936,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.8461692929267883,0.2685515880584717,0.1883353292942047,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595275878906,0.8683147430419922,0.2908631563186645,0.2759385406970978,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595275878906,0.8662853240966797,0.2885721027851105,1.2998000383377075,291.359375,291.1499938964844,288.0774841308594,286.7449645996094,291.3476867675781,297.457275390625,291.3587341308594,1.0,0.5066580772399902,1.0,1.0,0.4059411287307739,1.0,-2.785184860229492,1.814876198768616,0.9703087210655212,1.185510277748108,0.0,0.0,0.0,82.80961608886719,68.0,-22.62515449523925,-0.0,1693.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.8817569613456726,0.2712514698505401,0.2441318333148956,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428039550781,0.9533039927482604,0.3363866209983825,0.3180692195892334,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.8819841146469116,0.2713712751865387,0.1900238096714019,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428649902344,0.906372845172882,0.2939749956130981,0.2785004675388336,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428649902344,0.9031063914299012,0.2907035648822784,1.3076047897338867,291.3427124023437,291.1499938964844,288.1369934082031,286.77935791015625,291.3309936523437,297.45196533203125,291.3420715332031,1.0,0.5037093162536621,1.0,1.0,0.3994571566581726,1.0,-2.807406187057495,1.8454965353012085,0.9619095325469972,1.2111097574234009,0.0,0.0,0.0,73.89397430419922,56.0,-23.049713134765625,-0.0,1684.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.8817569613456726,0.2712514698505401,0.2441318333148956,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428039550781,0.9533039927482604,0.3363866209983825,0.3180692195892334,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.8819841146469116,0.2713712751865387,0.1900238096714019,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428649902344,0.906372845172882,0.2939749956130981,0.2785004675388336,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428649902344,0.9031063914299012,0.2907035648822784,1.3076047897338867,291.3427124023437,291.1499938964844,288.1369934082031,286.77935791015625,291.3309936523437,297.45196533203125,291.3420715332031,1.0,0.5037093162536621,1.0,1.0,0.3994571566581726,1.0,-2.807406187057495,1.8454965353012085,0.9619095325469972,1.2111097574234009,0.0,0.0,0.0,73.89397430419922,56.0,-23.049713134765625,-0.0,1684.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9374565482139589,0.2743421196937561,0.2465342283248901,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9990000128746032,0.340963065624237,0.3184467852115631,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9373005032539368,0.2741425633430481,0.1916659921407699,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.964888870716095,0.2970301508903503,0.2809918224811554,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9604121446609496,0.2927537858486175,1.3149611949920654,291.3338928222656,291.1499938964844,288.1968688964844,286.813720703125,291.32781982421875,297.4467468261719,291.3337707519531,1.0,0.4996884763240814,1.0,1.0,0.394564539194107,1.0,-2.8245656490325928,1.8691370487213133,0.9554286003112792,1.2313967943191528,0.0,0.0,0.0,64.45478057861328,74.0,-13.883260726928713,-0.0,1665.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9374565482139589,0.2743421196937561,0.2465342283248901,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9990000128746032,0.340963065624237,0.3184467852115631,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9373005032539368,0.2741425633430481,0.1916659921407699,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.964888870716095,0.2970301508903503,0.2809918224811554,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9604121446609496,0.2927537858486175,1.3149611949920654,291.3338928222656,291.1499938964844,288.1968688964844,286.813720703125,291.32781982421875,297.4467468261719,291.3337707519531,1.0,0.4996884763240814,1.0,1.0,0.394564539194107,1.0,-2.8245656490325928,1.8691370487213133,0.9554286003112792,1.2313967943191528,0.0,0.0,0.0,64.45478057861328,74.0,-13.883260726928713,-0.0,1665.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.940158486366272,0.2773890793323517,0.2492693364620208,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.9990000128746032,0.3462181985378265,0.3195739388465881,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.9396181106567384,0.2768993973731994,0.1935850828886032,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.9670251607894896,0.3000666201114654,0.2838523089885711,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.9615144729614258,0.2947698533535003,1.3239850997924805,291.3289489746094,291.1499938964844,288.25714111328125,286.8480224609375,291.326904296875,297.4448547363281,291.3289794921875,1.0,0.5041304230690002,1.0,1.0,0.3896719515323639,1.0,-2.845773935317993,1.895565271377564,0.95020854473114,1.2522995471954346,0.0,0.0,0.0,65.40662384033203,92.0,-7.864130020141602,-0.0,1701.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.940158486366272,0.2773890793323517,0.2492693364620208,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.9990000128746032,0.3462181985378265,0.3195739388465881,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.9396181106567384,0.2768993973731994,0.1935850828886032,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.9670251607894896,0.3000666201114654,0.2838523089885711,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.9615144729614258,0.2947698533535003,1.3239850997924805,291.3289489746094,291.1499938964844,288.25714111328125,286.8480224609375,291.326904296875,297.4448547363281,291.3289794921875,1.0,0.5041304230690002,1.0,1.0,0.3896719515323639,1.0,-2.845773935317993,1.895565271377564,0.95020854473114,1.2522995471954346,0.0,0.0,0.0,65.40662384033203,92.0,-7.864130020141602,-0.0,1701.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282775878906,0.9323246479034424,0.2789055705070495,0.2506856322288513,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282775878906,0.9990000128746032,0.3485415279865265,0.328127920627594,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282775878906,0.9316082000732422,0.2782856523990631,0.194592535495758,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282775878906,0.959759533405304,0.3015933632850647,0.2853475511074066,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282775878906,0.9534652829170228,0.2957819402217865,1.3287886381149292,291.3282470703125,291.1499938964844,288.28741455078125,286.8651733398437,291.32794189453125,297.44305419921875,291.3283996582031,1.0,0.5087028741836548,1.0,1.0,0.3872256577014923,1.0,-2.866361856460572,1.9150551557540887,0.951306700706482,1.2670340538024902,0.0,0.0,0.0,67.71090698242188,92.0,-4.81071138381958,-0.0,1744.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257141113281,0.9102701544761658,0.2803783416748047,0.2521825432777405,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.9848557710647584,0.350604385137558,0.3313770592212677,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257141113281,0.909459948539734,0.2796387374401092,0.1956696063280105,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.937829315662384,0.3030878901481628,0.2869377136230469,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.930554986000061,0.2967554926872253,1.3340203762054443,291.3255615234375,291.1499938964844,288.3177490234375,286.8822937011719,291.3199157714844,297.439697265625,291.3251037597656,1.0,0.5140116810798645,1.0,1.0,0.3837261497974396,1.0,-2.8816404342651367,1.9339656829833984,0.9476747512817384,1.2827364206314087,0.0,0.0,0.0,72.5154800415039,110.0,-8.232653617858887,-0.0,1792.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109436035156,0.8676224946975708,0.2831688821315765,0.2551603019237518,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31085205078125,0.9399040341377258,0.354781299829483,0.3357530534267425,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109436035156,0.8667164444923401,0.2822315990924835,0.1978383362293243,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.890536904335022,0.3059687316417694,0.290142148733139,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.8834394812583923,0.2985740303993225,1.344507932662964,291.310791015625,291.1499938964844,288.3786926269531,286.9164733886719,291.3018493652344,297.43292236328125,291.31024169921875,1.0,0.5262052416801453,1.0,1.0,0.3767271637916565,1.0,-2.9096474647521973,1.970978021621704,0.9386695623397828,1.3133622407913208,0.0,0.0,0.0,85.27134704589844,128.0,-17.061676025390625,-0.0,1899.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109436035156,0.8676224946975708,0.2831688821315765,0.2551603019237518,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31085205078125,0.9399040341377258,0.354781299829483,0.3357530534267425,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109436035156,0.8667164444923401,0.2822315990924835,0.1978383362293243,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.890536904335022,0.3059687316417694,0.290142148733139,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.8834394812583923,0.2985740303993225,1.344507932662964,291.310791015625,291.1499938964844,288.3786926269531,286.9164733886719,291.3018493652344,297.43292236328125,291.31024169921875,1.0,0.5262052416801453,1.0,1.0,0.3767271637916565,1.0,-2.9096474647521973,1.970978021621704,0.9386695623397828,1.3133622407913208,0.0,0.0,0.0,85.27134704589844,128.0,-17.061676025390625,-0.0,1899.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.8329046368598938,0.2857730686664581,0.2580609917640686,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.8970566391944885,0.358952909708023,0.3402418792247772,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.8319583535194397,0.2846864461898803,0.1999825537204742,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948608398437,0.8533362746238708,0.308715671300888,0.2933181226253509,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948913574219,0.8460400104522705,0.3002332150936126,1.354745626449585,291.29473876953125,291.1499938964844,288.43994140625,286.9505920410156,291.2845153808594,297.42608642578125,291.2941589355469,1.0,0.5396747589111328,1.0,1.0,0.3697281777858734,1.0,-2.9372305870056152,2.0081450939178467,0.9290855526924132,1.3442798852920532,0.0,0.0,0.0,100.56465911865234,131.0,-20.813365936279297,-0.0,2021.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.8329046368598938,0.2857730686664581,0.2580609917640686,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.8970566391944885,0.358952909708023,0.3402418792247772,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.8319583535194397,0.2846864461898803,0.1999825537204742,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948608398437,0.8533362746238708,0.308715671300888,0.2933181226253509,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948913574219,0.8460400104522705,0.3002332150936126,1.354745626449585,291.29473876953125,291.1499938964844,288.43994140625,286.9505920410156,291.2845153808594,297.42608642578125,291.2941589355469,1.0,0.5396747589111328,1.0,1.0,0.3697281777858734,1.0,-2.9372305870056152,2.0081450939178467,0.9290855526924132,1.3442798852920532,0.0,0.0,0.0,100.56465911865234,131.0,-20.813365936279297,-0.0,2021.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.8160637021064758,0.2882420420646667,0.260651558637619,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.8779463171958923,0.3630844354629516,0.3445108234882355,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.8150147795677185,0.2870400547981262,0.2019121497869491,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.8357046842575073,0.3113601505756378,0.2962040305137634,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.8279291987419128,0.3017658591270447,1.3634989261627195,291.28289794921875,291.1499938964844,288.50146484375,286.984619140625,291.2756652832031,297.4193420410156,291.2825927734375,1.0,0.5491823554039001,1.0,1.0,0.3637081086635589,1.0,-2.961790084838867,2.041067123413086,0.9207230806350708,1.3716771602630615,0.0,0.0,0.0,111.1249542236328,119.0,-16.863412857055664,-0.0,2116.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.8160637021064758,0.2882420420646667,0.260651558637619,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.8779463171958923,0.3630844354629516,0.3445108234882355,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.8150147795677185,0.2870400547981262,0.2019121497869491,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.8357046842575073,0.3113601505756378,0.2962040305137634,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.8279291987419128,0.3017658591270447,1.3634989261627195,291.28289794921875,291.1499938964844,288.50146484375,286.984619140625,291.2756652832031,297.4193420410156,291.2825927734375,1.0,0.5491823554039001,1.0,1.0,0.3637081086635589,1.0,-2.961790084838867,2.041067123413086,0.9207230806350708,1.3716771602630615,0.0,0.0,0.0,111.1249542236328,119.0,-16.863412857055664,-0.0,2116.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.8175336718559265,0.2906594276428222,0.2628330290317535,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.8805110454559326,0.3672123551368713,0.3484031558036804,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.8164098262786865,0.2893625497817993,0.203539490699768,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.8371846079826355,0.313966155052185,0.298675000667572,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.8285040259361267,0.3032380044460296,1.3701821565628052,291.27374267578125,291.1499938964844,288.5632629394531,287.0185546875,291.2676086425781,297.41326904296875,291.2734375,1.0,0.5521278977394104,1.0,1.0,0.3576880395412445,1.0,-2.9820563793182373,2.07143783569336,0.910618543624878,1.3974928855895996,0.0,0.0,0.0,112.2921142578125,107.0,-13.915263175964355,-0.0,2157.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.8175336718559265,0.2906594276428222,0.2628330290317535,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.8805110454559326,0.3672123551368713,0.3484031558036804,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.8164098262786865,0.2893625497817993,0.203539490699768,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.8371846079826355,0.313966155052185,0.298675000667572,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.8285040259361267,0.3032380044460296,1.3701821565628052,291.27374267578125,291.1499938964844,288.5632629394531,287.0185546875,291.2676086425781,297.41326904296875,291.2734375,1.0,0.5521278977394104,1.0,1.0,0.3576880395412445,1.0,-2.9820563793182373,2.07143783569336,0.910618543624878,1.3974928855895996,0.0,0.0,0.0,112.2921142578125,107.0,-13.915263175964355,-0.0,2157.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.8225007057189941,0.2918635904788971,0.2638310194015503,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.8868011236190796,0.3692834377288818,0.3502637445926666,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.8213527798652649,0.2905265688896179,0.2042859941720962,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.8422977328300476,0.3152686953544616,0.2998164296150207,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.8330530524253845,0.303966760635376,1.3730453252792358,291.2695007324219,291.1499938964844,288.59423828125,287.0354919433594,291.26385498046875,297.4105529785156,291.2692565917969,1.0,0.5521814227104187,1.0,1.0,0.3546780049800873,1.0,-2.9912049770355225,2.086087226867676,0.9051176309585572,1.410068154335022,0.0,0.0,0.0,110.54866790771484,107.0,-12.896510124206545,-0.0,2164.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.8295699954032898,0.2930682599544525,0.264789879322052,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.8956984877586365,0.3713620603084564,0.352089911699295,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.828389585018158,0.2916964292526245,0.2050057202577591,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.8497430086135864,0.3165750801563263,0.300919771194458,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.8398190140724182,0.3046955168247223,1.3757094144821167,291.2672119140625,291.1499938964844,288.6252746582031,287.05242919921875,291.26483154296875,297.4081115722656,291.26727294921875,1.0,0.5515802502632141,1.0,1.0,0.352261483669281,1.0,-2.9999475479125977,2.0989105701446533,0.9010368585586548,1.420909762382507,0.0,0.0,0.0,107.7774429321289,95.0,-8.913528442382812,-0.0,2165.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8501457571983337,0.2955061197280884,0.2666445970535278,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.9224662184715272,0.3755661249160766,0.355693519115448,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8488454222679138,0.2940780520439148,0.2064058780670166,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8718249797821045,0.3192239701747894,0.303067535161972,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8601676225662231,0.3061789870262146,1.3807107210159302,291.2680053710937,291.1499938964844,288.6875305175781,287.086181640625,291.2685546875,297.404052734375,291.2681579589844,1.0,0.5490235090255737,1.0,1.0,0.347428411245346,1.0,-3.016786813735962,2.1240439414978027,0.8927429914474487,1.4422149658203125,0.0,0.0,0.0,100.0489730834961,83.0,-1.5713043212890625,-0.0,2155.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8501457571983337,0.2955061197280884,0.2666445970535278,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.9224662184715272,0.3755661249160766,0.355693519115448,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8488454222679138,0.2940780520439148,0.2064058780670166,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8718249797821045,0.3192239701747894,0.303067535161972,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8601676225662231,0.3061789870262146,1.3807107210159302,291.2680053710937,291.1499938964844,288.6875305175781,287.086181640625,291.2685546875,297.404052734375,291.2681579589844,1.0,0.5490235090255737,1.0,1.0,0.347428411245346,1.0,-3.016786813735962,2.1240439414978027,0.8927429914474487,1.4422149658203125,0.0,0.0,0.0,100.0489730834961,83.0,-1.5713043212890625,-0.0,2155.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.8816645741462708,0.2979737222194671,0.2684589624404907,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709045410156,0.9622910618782043,0.3798287808895111,0.3592801392078399,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.8802075386047363,0.2965131103992462,0.2077898830175399,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709045410156,0.9051503539085388,0.3219210803508758,0.3051877617835998,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.891572892665863,0.3077000379562378,1.385530710220337,291.2709045410156,291.1499938964844,288.75,287.119873046875,291.273193359375,297.4010009765625,291.2711181640625,1.0,0.5453409552574158,1.0,1.0,0.3425953388214111,1.0,-3.033286571502685,2.1491169929504395,0.8841696977615356,1.463533639907837,0.0,0.0,0.0,90.44422149658205,71.0,2.634284019470215,-0.0,2135.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.8816645741462708,0.2979737222194671,0.2684589624404907,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709045410156,0.9622910618782043,0.3798287808895111,0.3592801392078399,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.8802075386047363,0.2965131103992462,0.2077898830175399,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709045410156,0.9051503539085388,0.3219210803508758,0.3051877617835998,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.891572892665863,0.3077000379562378,1.385530710220337,291.2709045410156,291.1499938964844,288.75,287.119873046875,291.273193359375,297.4010009765625,291.2711181640625,1.0,0.5453409552574158,1.0,1.0,0.3425953388214111,1.0,-3.033286571502685,2.1491169929504395,0.8841696977615356,1.463533639907837,0.0,0.0,0.0,90.44422149658205,71.0,2.634284019470215,-0.0,2135.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9270395636558532,0.3004473745822906,0.2702796757221222,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.9990000128746032,0.3841686248779297,0.3593137562274933,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9252849817276,0.2989825308322906,0.2091979831457138,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.9544499516487122,0.3246495127677917,0.3073372840881347,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.9376951456069946,0.309243232011795,1.3904482126235962,291.2762756347656,291.1499938964844,288.81353759765625,287.15185546875,291.27960205078125,297.39862060546875,291.2765808105469,1.0,0.5408319234848022,1.0,1.0,0.3378404080867767,1.0,-3.045819997787476,2.171436071395874,0.8743839263916016,1.483443260192871,0.0,0.0,0.0,80.46009826660156,74.0,6.257731914520264,-0.0,2105.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9270395636558532,0.3004473745822906,0.2702796757221222,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.9990000128746032,0.3841686248779297,0.3593137562274933,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9252849817276,0.2989825308322906,0.2091979831457138,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.9544499516487122,0.3246495127677917,0.3073372840881347,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.9376951456069946,0.309243232011795,1.3904482126235962,291.2762756347656,291.1499938964844,288.81353759765625,287.15185546875,291.27960205078125,297.39862060546875,291.2765808105469,1.0,0.5408319234848022,1.0,1.0,0.3378404080867767,1.0,-3.045819997787476,2.171436071395874,0.8743839263916016,1.483443260192871,0.0,0.0,0.0,80.46009826660156,74.0,6.257731914520264,-0.0,2105.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820129394531,0.9444066882133484,0.3028648495674133,0.2723491191864013,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820739746094,0.9990000128746032,0.3897941410541534,0.3450437188148498,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820129394531,0.9427078366279602,0.3014290332794189,0.2108213007450103,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9704350233078004,0.3273550570011139,0.3097774088382721,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9536478519439696,0.3107621967792511,1.396722674369812,291.2821044921875,291.1499938964844,288.87890625,287.18072509765625,291.2866516113281,297.4009704589844,291.28240966796875,1.0,0.5391356348991394,1.0,1.0,0.3330855071544647,1.0,-3.04348087310791,2.184117555618286,0.8593633770942688,1.4963160753250122,0.0,0.0,0.0,77.67066192626953,92.0,7.993330001831055,-0.0,2087.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820129394531,0.9444066882133484,0.3028648495674133,0.2723491191864013,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820739746094,0.9990000128746032,0.3897941410541534,0.3450437188148498,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820129394531,0.9427078366279602,0.3014290332794189,0.2108213007450103,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9704350233078004,0.3273550570011139,0.3097774088382721,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9536478519439696,0.3107621967792511,1.396722674369812,291.2821044921875,291.1499938964844,288.87890625,287.18072509765625,291.2866516113281,297.4009704589844,291.28240966796875,1.0,0.5391356348991394,1.0,1.0,0.3330855071544647,1.0,-3.04348087310791,2.184117555618286,0.8593633770942688,1.4963160753250122,0.0,0.0,0.0,77.67066192626953,92.0,7.993330001831055,-0.0,2087.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860107421875,0.944347321987152,0.3040921688079834,0.2734464406967163,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.9990000128746032,0.3928803205490112,0.346491664648056,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860107421875,0.942683219909668,0.3026852011680603,0.2116914093494415,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860412597656,0.970434844493866,0.3287416696548462,0.3110771775245666,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860412597656,0.9530734419822692,0.311560571193695,1.4002552032470703,291.2861022949219,291.1499938964844,288.9122619628906,287.1940612792969,291.2928771972656,297.40386962890625,291.28662109375,1.0,0.5413326621055603,1.0,1.0,0.3307080566883087,1.0,-3.053368330001831,2.1978375911712646,0.8555306792259216,1.5074704885482788,0.0,0.0,0.0,78.32151794433594,92.0,10.247371673583984,-0.0,2107.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
