time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11963160,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909545898437,0.9388861060142516,0.3053256273269653,0.2745932638645172,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.9990000128746032,0.3956545889377594,0.3532871603965759,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909545898437,0.937251627445221,0.3039575219154358,0.2126068770885467,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.9656234383583068,0.3301454186439514,0.3124390542507171,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.9472361207008362,0.3123772144317627,1.4040948152542114,291.2910461425781,291.1499938964844,288.946044921875,287.2066955566406,291.29815673828125,297.40557861328125,291.29156494140625,1.0,0.5450767278671265,1.0,1.0,0.3280318081378937,1.0,-3.0702574253082275,2.217080354690552,0.8531771898269653,1.5227491855621338,0.0,0.0,0.0,80.26950073242188,110.0,11.759577751159668,-0.0,2147.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30133056640625,0.9162827730178832,0.307772159576416,0.276976078748703,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.9989383816719056,0.3997173309326172,0.3777588903903961,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30133056640625,0.9148258566856384,0.3065126538276672,0.2145284712314605,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013610839844,0.9442567229270936,0.3329669237136841,0.3152885138988495,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30133056640625,0.9235983490943908,0.3140082955360412,1.4123327732086182,291.30145263671875,291.1499938964844,289.0147705078125,287.2298889160156,291.3100891113281,297.402587890625,291.3020935058594,1.0,0.5563060641288757,1.0,1.0,0.3226793110370636,1.0,-3.1181576251983643,2.26534390449524,0.8528137803077698,1.5601390600204468,0.0,0.0,0.0,87.35647583007812,128.0,14.200995445251465,-0.0,2272.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30133056640625,0.9162827730178832,0.307772159576416,0.276976078748703,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.9989383816719056,0.3997173309326172,0.3777588903903961,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30133056640625,0.9148258566856384,0.3065126538276672,0.2145284712314605,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013610839844,0.9442567229270936,0.3329669237136841,0.3152885138988495,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30133056640625,0.9235983490943908,0.3140082955360412,1.4123327732086182,291.30145263671875,291.1499938964844,289.0147705078125,287.2298889160156,291.3100891113281,297.402587890625,291.3020935058594,1.0,0.5563060641288757,1.0,1.0,0.3226793110370636,1.0,-3.1181576251983643,2.26534390449524,0.8528137803077698,1.5601390600204468,0.0,0.0,0.0,87.35647583007812,128.0,14.200995445251465,-0.0,2272.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118896484375,0.8707455992698669,0.3100567758083343,0.2795838415622711,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.9565086364746094,0.4030646383762359,0.3815726637840271,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118896484375,0.8696663975715637,0.3089450299739837,0.2166525572538375,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119201660156,0.8943042755126953,0.3356704115867615,0.3184168040752411,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118896484375,0.8760043978691101,0.3154797852039337,1.4217246770858765,291.3119812011719,291.1499938964844,289.08502197265625,287.2505187988281,291.31939697265625,297.3948059082031,291.3124694824219,1.0,0.5688180923461914,1.0,1.0,0.3173267841339111,1.0,-3.143520832061768,2.298748731613159,0.844772219657898,1.5880998373031616,0.0,0.0,0.0,102.49889373779295,146.0,13.955958366394045,-0.0,2400.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118896484375,0.8707455992698669,0.3100567758083343,0.2795838415622711,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.9565086364746094,0.4030646383762359,0.3815726637840271,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118896484375,0.8696663975715637,0.3089450299739837,0.2166525572538375,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119201660156,0.8943042755126953,0.3356704115867615,0.3184168040752411,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118896484375,0.8760043978691101,0.3154797852039337,1.4217246770858765,291.3119812011719,291.1499938964844,289.08502197265625,287.2505187988281,291.31939697265625,297.3948059082031,291.3124694824219,1.0,0.5688180923461914,1.0,1.0,0.3173267841339111,1.0,-3.143520832061768,2.298748731613159,0.844772219657898,1.5880998373031616,0.0,0.0,0.0,102.49889373779295,146.0,13.955958366394045,-0.0,2400.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182983398437,0.8374209403991699,0.3122413754463196,0.2821386158466339,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183288574219,0.9143579006195068,0.4069104492664337,0.3857069015502929,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182983398437,0.8366085886955261,0.3113163113594055,0.2187624126672744,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183288574219,0.8589125275611877,0.3383166491985321,0.3215297758579254,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182983398437,0.8414309620857239,0.3168664574623108,1.4308987855911257,291.318359375,291.141845703125,289.1565856933594,287.268798828125,291.32330322265625,297.3898620605469,291.31866455078125,1.0,0.5819950699806213,1.0,1.0,0.3109537363052368,1.0,-3.168877601623535,2.3354594707489014,0.8334182500839233,1.6190710067749023,0.0,0.0,0.0,119.0747299194336,149.0,9.7770357131958,-0.0,2538.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182983398437,0.8374209403991699,0.3122413754463196,0.2821386158466339,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183288574219,0.9143579006195068,0.4069104492664337,0.3857069015502929,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182983398437,0.8366085886955261,0.3113163113594055,0.2187624126672744,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183288574219,0.8589125275611877,0.3383166491985321,0.3215297758579254,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182983398437,0.8414309620857239,0.3168664574623108,1.4308987855911257,291.318359375,291.141845703125,289.1565856933594,287.268798828125,291.32330322265625,297.3898620605469,291.31866455078125,1.0,0.5819950699806213,1.0,1.0,0.3109537363052368,1.0,-3.168877601623535,2.3354594707489014,0.8334182500839233,1.6190710067749023,0.0,0.0,0.0,119.0747299194336,149.0,9.7770357131958,-0.0,2538.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.8217803239822388,0.3143353164196014,0.2843993902206421,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.8957272171974182,0.4109373688697815,0.3898487687110901,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.8211638331413269,0.3136308193206787,0.2206688821315765,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.8425199389457703,0.3409066796302795,0.3243691027164459,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.8250195980072021,0.318179190158844,1.4386898279190063,291.3240051269531,291.0515441894531,289.2294006347656,287.2848815917969,291.32861328125,297.385986328125,291.3243103027344,1.0,0.5910316109657288,1.0,1.0,0.3045806586742401,1.0,-3.1916539669036865,2.370744228363037,0.8209097981452942,1.6492482423782349,0.0,0.0,0.0,130.04583740234375,137.0,8.51961612701416,-0.0,2643.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.8217803239822388,0.3143353164196014,0.2843993902206421,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.8957272171974182,0.4109373688697815,0.3898487687110901,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.8211638331413269,0.3136308193206787,0.2206688821315765,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.8425199389457703,0.3409066796302795,0.3243691027164459,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.8250195980072021,0.318179190158844,1.4386898279190063,291.3240051269531,291.0515441894531,289.2294006347656,287.2848815917969,291.32861328125,297.385986328125,291.3243103027344,1.0,0.5910316109657288,1.0,1.0,0.3045806586742401,1.0,-3.1916539669036865,2.370744228363037,0.8209097981452942,1.6492482423782349,0.0,0.0,0.0,130.04583740234375,137.0,8.51961612701416,-0.0,2643.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.8208944201469421,0.3153672814369201,0.2853641211986542,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271484375,0.8951635956764221,0.4129867553710937,0.3918049037456512,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.8203734159469604,0.3147818744182586,0.2215001732110977,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.8417258262634277,0.3421937823295593,0.3256225883960724,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.8238145709037781,0.3188217282295227,1.441770076751709,291.3271789550781,291.0058898925781,289.2662353515625,287.29217529296875,291.3318176269531,297.3843688964844,291.3274841308594,1.0,0.592851459980011,1.0,1.0,0.3013941347599029,1.0,-3.2013802528381348,2.387322187423706,0.8140581250190735,1.6636654138565063,0.0,0.0,0.0,131.5393524169922,137.0,8.647237777709961,-0.0,2670.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238220214844,0.8231956362724304,0.316392034292221,0.2862496674060821,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236999511719,0.8984596729278564,0.4150492250919342,0.3937002718448639,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238220214844,0.8227747678756714,0.3159323036670685,0.2222735732793808,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3237609863281,0.8442558646202087,0.3434787690639496,0.3267962038516998,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238220214844,0.8257973790168762,0.3194587826728821,1.4444546699523926,291.3236389160156,290.9598999023437,289.3033142089844,287.29901123046875,291.3183898925781,297.3829345703125,291.3229675292969,1.0,0.5936157703399658,1.0,1.0,0.2958083152770996,1.0,-3.2102949619293213,2.410393714904785,0.7999011278152466,1.684706449508667,0.0,0.0,0.0,131.00296020507812,125.0,-3.0819880962371826,-0.0,2685.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.8339027166366577,0.3183172345161438,0.2878018617630005,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3015441894531,0.913082718849182,0.4191029667854309,0.3973138332366943,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.8337034583091736,0.3181494176387787,0.2236743718385696,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.8559516668319702,0.3459654450416565,0.3289449512958526,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.8359295725822449,0.3206429779529571,1.4488495588302612,291.3014831542969,290.8670349121094,289.3782043457031,287.3113708496094,291.28936767578125,297.37945556640625,291.3006286621094,1.0,0.5928590893745422,1.0,1.0,0.2846366763114929,1.0,-3.226062536239624,2.456221103668213,0.7698413729667664,1.7269378900527954,0.0,0.0,0.0,126.23713684082033,113.0,-22.96084785461425,-0.0,2691.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.8339027166366577,0.3183172345161438,0.2878018617630005,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3015441894531,0.913082718849182,0.4191029667854309,0.3973138332366943,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.8337034583091736,0.3181494176387787,0.2236743718385696,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.8559516668319702,0.3459654450416565,0.3289449512958526,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.8359295725822449,0.3206429779529571,1.4488495588302612,291.3014831542969,290.8670349121094,289.3782043457031,287.3113708496094,291.28936767578125,297.37945556640625,291.3006286621094,1.0,0.5928590893745422,1.0,1.0,0.2846366763114929,1.0,-3.226062536239624,2.456221103668213,0.7698413729667664,1.7269378900527954,0.0,0.0,0.0,126.23713684082033,113.0,-22.96084785461425,-0.0,2691.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.8515661954879761,0.3201041519641876,0.2891092300415039,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.9381750226020812,0.423066109418869,0.4007206261157989,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8516324162483215,0.3202704787254333,0.2249168008565902,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.8753868341445923,0.3483538031578064,0.3308780193328857,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8530930280685425,0.3217164874076843,1.452170729637146,291.2771301269531,290.77313232421875,289.45391845703125,287.3221740722656,291.2626647949219,297.3754577636719,291.2762451171875,1.0,0.5901342034339905,1.0,1.0,0.2734650373458862,1.0,-3.2395458221435547,2.5005640983581543,0.7389815449714661,1.7681834697723389,0.0,0.0,0.0,118.39895629882812,101.0,-30.685077667236328,-0.0,2676.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.8515661954879761,0.3201041519641876,0.2891092300415039,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.9381750226020812,0.423066109418869,0.4007206261157989,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8516324162483215,0.3202704787254333,0.2249168008565902,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.8753868341445923,0.3483538031578064,0.3308780193328857,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8530930280685425,0.3217164874076843,1.452170729637146,291.2771301269531,290.77313232421875,289.45391845703125,287.3221740722656,291.2626647949219,297.3754577636719,291.2762451171875,1.0,0.5901342034339905,1.0,1.0,0.2734650373458862,1.0,-3.2395458221435547,2.5005640983581543,0.7389815449714661,1.7681834697723389,0.0,0.0,0.0,118.39895629882812,101.0,-30.685077667236328,-0.0,2676.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.8770474195480347,0.3216827511787414,0.2902097105979919,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176513671875,0.9700000882148744,0.4268658459186554,0.4039491713047027,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.8774572014808655,0.3222369849681854,0.2260297089815139,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21795654296875,0.9028690457344056,0.3505885899066925,0.3326347470283508,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.8780622482299805,0.3226273357868194,1.454606533050537,291.21746826171875,290.6783447265625,289.5303649902344,287.3316345214844,291.1785583496094,297.3703308105469,291.2147216796875,1.0,0.5862532258033752,1.0,1.0,0.2538887560367584,1.0,-3.2511348724365234,2.56875228881836,0.6823825836181641,1.8336163759231567,0.0,0.0,0.0,108.86798858642578,89.0,-73.96129608154297,-0.0,2647.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.8770474195480347,0.3216827511787414,0.2902097105979919,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176513671875,0.9700000882148744,0.4268658459186554,0.4039491713047027,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.8774572014808655,0.3222369849681854,0.2260297089815139,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21795654296875,0.9028690457344056,0.3505885899066925,0.3326347470283508,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.8780622482299805,0.3226273357868194,1.454606533050537,291.21746826171875,290.6783447265625,289.5303649902344,287.3316345214844,291.1785583496094,297.3703308105469,291.2147216796875,1.0,0.5862532258033752,1.0,1.0,0.2538887560367584,1.0,-3.2511348724365234,2.56875228881836,0.6823825836181641,1.8336163759231567,0.0,0.0,0.0,108.86798858642578,89.0,-73.96129608154297,-0.0,2647.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.910366952419281,0.3228794634342193,0.2909753620624542,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.9990000128746032,0.4303441643714905,0.4053105413913727,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.9112958908081056,0.3238972127437591,0.2269358932971954,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.941222071647644,0.3525220155715942,0.3341170847415924,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.910883605480194,0.3232268095016479,1.4557050466537476,291.1422424316406,290.5827941894531,289.607421875,287.3399658203125,291.0962829589844,297.3625793457031,291.139404296875,1.0,0.5814546346664429,1.0,1.0,0.2343124598264694,1.0,-3.2580113410949707,2.633584499359131,0.6244268417358398,1.8970245122909544,0.0,0.0,0.0,98.919921875,77.0,-95.60707092285156,-0.0,2606.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.910366952419281,0.3228794634342193,0.2909753620624542,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.9990000128746032,0.4303441643714905,0.4053105413913727,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.9112958908081056,0.3238972127437591,0.2269358932971954,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.941222071647644,0.3525220155715942,0.3341170847415924,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.910883605480194,0.3232268095016479,1.4557050466537476,291.1422424316406,290.5827941894531,289.607421875,287.3399658203125,291.0962829589844,297.3625793457031,291.139404296875,1.0,0.5814546346664429,1.0,1.0,0.2343124598264694,1.0,-3.2580113410949707,2.633584499359131,0.6244268417358398,1.8970245122909544,0.0,0.0,0.0,98.919921875,77.0,-95.60707092285156,-0.0,2606.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.921347200870514,0.3233242928981781,0.2913267910480499,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.9990000128746032,0.4323892593383789,0.3934744894504547,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.922594666481018,0.3245915174484253,0.2273788303136825,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.9526888132095336,0.3533521890640259,0.3348446786403656,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9215739369392396,0.323383629322052,1.456161379814148,291.10406494140625,290.5348205566406,289.6461181640625,287.34381103515625,291.0551452636719,297.3588562011719,291.1010131835937,1.0,0.5779507756233215,1.0,1.0,0.2245243191719055,1.0,-3.2460803985595703,2.654101848602295,0.5919784307479858,1.9203248023986816,0.0,0.0,0.0,95.85414123535156,77.0,-101.18045806884766,-0.0,2565.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9344123005867004,0.3236992061138153,0.291590929031372,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9990000128746032,0.4350406229496002,0.3798310756683349,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9359533190727234,0.3252261877059936,0.2277610003948211,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.9652122855186462,0.3541217744350433,0.3354892432689667,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9343270659446716,0.3234806060791015,1.456214189529419,291.0613708496094,290.4866943359375,289.6849060058594,287.3474426269531,291.0057067871094,297.3576354980469,291.0577392578125,1.0,0.573867917060852,1.0,1.0,0.2131417542695999,1.0,-3.2312934398651123,2.676218271255493,0.5550751090049744,1.9457072019577024,0.0,0.0,0.0,92.42652893066406,80.0,-111.15623474121094,-0.0,2517.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.9501981735229492,0.3242745101451874,0.2920406758785248,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.9990000128746032,0.4412419497966766,0.3639740347862243,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.9522590637207032,0.3263591527938843,0.2284896522760391,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9717102050781,0.9795512557029724,0.3555231392383575,0.3367282748222351,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.9495589137077332,0.3235553801059723,1.456144094467163,290.9711608886719,290.3901672363281,289.76275634765625,287.354248046875,290.9148864746094,297.3593139648437,290.96783447265625,1.0,0.5697913765907288,1.0,1.0,0.1903766393661499,1.0,-3.2150259017944336,2.72845196723938,0.4865739643573761,2.0010669231414795,0.0,0.0,0.0,88.60887145996094,100.0,-119.87506866455078,-0.0,2464.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.9501981735229492,0.3242745101451874,0.2920406758785248,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.9990000128746032,0.4412419497966766,0.3639740347862243,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.9522590637207032,0.3263591527938843,0.2284896522760391,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9717102050781,0.9795512557029724,0.3555231392383575,0.3367282748222351,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.9495589137077332,0.3235553801059723,1.456144094467163,290.9711608886719,290.3901672363281,289.76275634765625,287.354248046875,290.9148864746094,297.3593139648437,290.96783447265625,1.0,0.5697913765907288,1.0,1.0,0.1903766393661499,1.0,-3.2150259017944336,2.72845196723938,0.4865739643573761,2.0010669231414795,0.0,0.0,0.0,88.60887145996094,100.0,-119.87506866455078,-0.0,2464.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.9409744143486024,0.3247119784355163,0.2925290465354919,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8902893066406,0.9990000128746032,0.4465933442115783,0.3741838634014129,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.9437252283096312,0.3273934423923492,0.2292779833078384,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8904724121094,0.9723863005638124,0.3568221628665924,0.3380447030067444,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8906555175781,0.939812183380127,0.3235401213169098,1.4565246105194092,290.8900146484375,290.2933959960937,289.8408203125,287.36065673828125,290.8402099609375,297.3582763671875,290.8872985839844,1.0,0.5742833614349365,1.0,1.0,0.1676115244626999,1.0,-3.230833053588867,2.8021163940429688,0.4287165999412536,2.0704073905944824,0.0,0.0,0.0,91.3116683959961,120.0,-112.62271118164062,-0.0,2511.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.9409744143486024,0.3247119784355163,0.2925290465354919,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8902893066406,0.9990000128746032,0.4465933442115783,0.3741838634014129,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.9437252283096312,0.3273934423923492,0.2292779833078384,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8904724121094,0.9723863005638124,0.3568221628665924,0.3380447030067444,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8906555175781,0.939812183380127,0.3235401213169098,1.4565246105194092,290.8900146484375,290.2933959960937,289.8408203125,287.36065673828125,290.8402099609375,297.3582763671875,290.8872985839844,1.0,0.5742833614349365,1.0,1.0,0.1676115244626999,1.0,-3.230833053588867,2.8021163940429688,0.4287165999412536,2.0704073905944824,0.0,0.0,0.0,91.3116683959961,120.0,-112.62271118164062,-0.0,2511.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7767944335937,0.914528489112854,0.3249405324459076,0.2930348515510559,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757263183594,0.9990000128746032,0.449144035577774,0.4035083353519439,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7767333984375,0.9178773760795592,0.3282664716243744,0.2301065623760223,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763671875,0.9486274123191832,0.3579611480236053,0.3394138514995575,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7767944335937,0.9129446744918824,0.3233365416526794,1.4570741653442385,290.7752685546875,290.1965026855469,289.9189453125,287.366943359375,290.68341064453125,297.344970703125,290.7685852050781,1.0,0.5846333503723145,1.0,1.0,0.1439543217420578,1.0,-3.2699875831604004,2.935478687286377,0.334508866071701,2.194326639175415,0.0,0.0,0.0,99.15652465820312,140.0,-165.8548126220703,-0.0,2633.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7767944335937,0.914528489112854,0.3249405324459076,0.2930348515510559,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757263183594,0.9990000128746032,0.449144035577774,0.4035083353519439,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7767333984375,0.9178773760795592,0.3282664716243744,0.2301065623760223,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763671875,0.9486274123191832,0.3579611480236053,0.3394138514995575,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7767944335937,0.9129446744918824,0.3233365416526794,1.4570741653442385,290.7752685546875,290.1965026855469,289.9189453125,287.366943359375,290.68341064453125,297.344970703125,290.7685852050781,1.0,0.5846333503723145,1.0,1.0,0.1439543217420578,1.0,-3.2699875831604004,2.935478687286377,0.334508866071701,2.194326639175415,0.0,0.0,0.0,99.15652465820312,140.0,-165.8548126220703,-0.0,2633.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5498352050781,0.8705223798751831,0.3241931796073913,0.2931914925575256,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5480651855469,0.9760336875915528,0.448379248380661,0.4254658222198486,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497436523437,0.8740038871765137,0.3283257782459259,0.2307556718587875,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5492248535156,0.9001452326774597,0.3583143651485443,0.3405606746673584,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54986572265625,0.8688920140266418,0.322305679321289,1.456392765045166,290.5476379394531,290.09967041015625,289.9970397949219,287.3733215332031,290.408203125,297.3132019042969,290.53826904296875,1.0,0.5975021123886108,1.0,1.0,0.1202971264719963,1.0,-3.297981739044189,3.114840745925904,0.1831411272287368,2.3674490451812744,0.0,0.0,0.0,114.91429901123048,160.0,-280.55450439453125,-0.0,2781.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5498352050781,0.8705223798751831,0.3241931796073913,0.2931914925575256,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5480651855469,0.9760336875915528,0.448379248380661,0.4254658222198486,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497436523437,0.8740038871765137,0.3283257782459259,0.2307556718587875,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5492248535156,0.9001452326774597,0.3583143651485443,0.3405606746673584,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54986572265625,0.8688920140266418,0.322305679321289,1.456392765045166,290.5476379394531,290.09967041015625,289.9970397949219,287.3733215332031,290.408203125,297.3132019042969,290.53826904296875,1.0,0.5975021123886108,1.0,1.0,0.1202971264719963,1.0,-3.297981739044189,3.114840745925904,0.1831411272287368,2.3674490451812744,0.0,0.0,0.0,114.91429901123048,160.0,-280.55450439453125,-0.0,2781.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4293518066406,0.8462443351745605,0.3233475387096405,0.2929635047912597,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277648925781,0.9478117823600768,0.4479363858699798,0.4253882467746734,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4292907714844,0.8498334288597107,0.3279415965080261,0.2308880537748336,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288024902344,0.8745101690292358,0.3580852448940277,0.3408843576908111,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.42938232421875,0.8446500301361084,0.3213651776313782,1.4547808170318604,290.42742919921875,290.05133056640625,290.0360107421875,287.37664794921875,290.2904052734375,297.29571533203125,290.4191589355469,1.0,0.6033350229263306,1.0,1.0,0.1084685251116752,1.0,-3.296230792999268,3.182346820831299,0.113884113729,2.4351162910461426,0.0,0.0,0.0,125.6976547241211,160.0,-300.4741516113281,-0.0,2838.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3421325683594,0.8264937400817871,0.3223660588264465,0.2925482988357544,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3412170410156,0.9213178157806396,0.4476712644100189,0.4254822731018066,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.34210205078125,0.8302557468414307,0.3274247944355011,0.2308887690305709,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3418273925781,0.8534524440765381,0.3577194511890411,0.3410301804542541,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3421630859375,0.8248956799507141,0.3202735483646393,1.4522664546966553,290.34100341796875,290.0030822753906,290.074951171875,287.3800964355469,290.23651123046875,297.2795104980469,290.336181640625,1.0,0.6089537739753723,1.0,1.0,0.0996572002768516,1.0,-3.293001174926758,3.2198026180267334,0.0731987133622169,2.4731690883636475,0.0,0.0,0.0,136.53887939453125,163.0,-262.4129333496094,-0.0,2893.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2597961425781,0.8047460317611694,0.3206885457038879,0.2914745807647705,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2594909667969,0.8955243229866028,0.4478211998939514,0.4259454905986786,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2597961425781,0.8094227910041809,0.3265469670295715,0.2306352406740188,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2597045898437,0.832177460193634,0.3570988178253174,0.3409411013126373,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25982666015625,0.8027457594871521,0.3181993067264557,1.4454247951507568,290.2594299316406,289.9100036621094,290.1499938964844,287.38726806640625,290.2069702148437,297.25506591796875,290.2578125,1.0,0.6147304177284241,1.0,1.0,0.082615815103054,1.0,-3.2836318016052246,3.2572600841522217,0.0263716429471969,2.5125744342803955,0.0,0.0,0.0,149.87136840820312,163.0,-150.74432373046875,-0.0,2948.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2584533691406,0.8041886687278748,0.3206416964530945,0.2914411425590515,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2581481933594,0.8949558138847351,0.4478424787521362,0.4259721040725708,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2584533691406,0.8089012503623962,0.3265245854854584,0.2306272089481353,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25836181640625,0.8316805362701416,0.3570843636989593,0.3409380912780761,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2584533691406,0.8021753430366516,0.3181343972682953,1.4451868534088137,290.2580871582031,289.9068298339844,290.1525573730469,287.38751220703125,290.2073059082031,297.25439453125,290.256591796875,1.0,0.6148762702941895,1.0,1.0,0.0820345357060432,1.0,-3.2833240032196045,3.257957935333252,0.0253660921007394,2.513336181640625,0.0,0.0,0.0,150.2162628173828,151.0,-146.92953491210938,-0.0,2949.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2505798339844,0.8001761436462402,0.3196077346801758,0.2904227972030639,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.250732421875,0.8921976685523987,0.4489513635635376,0.4268743991851806,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2505798339844,0.8055277466773987,0.3261576890945434,0.2303255647420883,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506408691406,0.82867032289505,0.3569367229938507,0.3407464027404785,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2505798339844,0.7976515889167786,0.3164439499378204,1.437417984008789,290.2507629394531,289.8111267089844,290.229736328125,287.3959045410156,290.2436218261719,297.2397766113281,290.25146484375,1.0,0.6140403151512146,1.0,1.0,0.0644118785858154,1.0,-3.2732489109039307,3.266336441040039,0.0069124535657465,2.5239028930664062,0.0,0.0,0.0,151.897705078125,139.0,-42.98789978027344,-0.0,2937.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2505798339844,0.8001761436462402,0.3196077346801758,0.2904227972030639,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.250732421875,0.8921976685523987,0.4489513635635376,0.4268743991851806,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2505798339844,0.8055277466773987,0.3261576890945434,0.2303255647420883,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506408691406,0.82867032289505,0.3569367229938507,0.3407464027404785,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2505798339844,0.7976515889167786,0.3164439499378204,1.437417984008789,290.2507629394531,289.8111267089844,290.229736328125,287.3959045410156,290.2436218261719,297.2397766113281,290.25146484375,1.0,0.6140403151512146,1.0,1.0,0.0644118785858154,1.0,-3.2732489109039307,3.266336441040039,0.0069124535657465,2.5239028930664062,0.0,0.0,0.0,151.897705078125,139.0,-42.98789978027344,-0.0,2937.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.8069254755973816,0.3193448781967163,0.2898313999176025,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884216308594,0.9014448523521424,0.4509146511554718,0.4283276498317718,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.8126050233840942,0.3264488279819488,0.2302676737308502,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2882080078125,0.8356466889381409,0.3574185669422149,0.3408527970314026,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.8037309646606445,0.3153820633888244,1.431021213531494,290.2885131835937,289.7160949707031,290.3063659667969,287.4055480957031,290.3090209960937,297.2344665527344,290.2904052734375,1.0,0.6101200580596924,1.0,1.0,0.0489282459020614,1.0,-3.266646385192871,3.264825820922852,0.0018206477398052,2.523801326751709,0.0,0.0,0.0,146.64451599121094,127.0,28.09367561340332,-0.0,2894.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
