time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965320,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.8069254755973816,0.3193448781967163,0.2898313999176025,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884216308594,0.9014448523521424,0.4509146511554718,0.4283276498317718,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.8126050233840942,0.3264488279819488,0.2302676737308502,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2882080078125,0.8356466889381409,0.3574185669422149,0.3408527970314026,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.8037309646606445,0.3153820633888244,1.431021213531494,290.2885131835937,289.7160949707031,290.3063659667969,287.4055480957031,290.3090209960937,297.2344665527344,290.2904052734375,1.0,0.6101200580596924,1.0,1.0,0.0489282459020614,1.0,-3.266646385192871,3.264825820922852,0.0018206477398052,2.523801326751709,0.0,0.0,0.0,146.64451599121094,127.0,28.09367561340332,-0.0,2894.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463439941406,0.8202241659164429,0.3197077512741089,0.2896952033042907,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468322753906,0.9201212525367736,0.4535526931285858,0.4303078353404999,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.34637451171875,0.8260757923126221,0.3273124694824219,0.2305161654949188,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3465270996094,0.8496896624565125,0.3584623336791992,0.3413597643375397,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.8165490031242371,0.3149057626724243,1.426609992980957,290.3468933105469,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2359313964844,290.3493347167969,1.0,0.6047921180725098,1.0,1.0,0.0334446169435977,1.0,-3.264462947845459,3.264054775238037,0.0004079888458363,2.5234603881835938,0.0,0.0,0.0,137.72023010253906,115.0,67.3079833984375,-0.0,2840.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463439941406,0.8202241659164429,0.3197077512741089,0.2896952033042907,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468322753906,0.9201212525367736,0.4535526931285858,0.4303078353404999,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.34637451171875,0.8260757923126221,0.3273124694824219,0.2305161654949188,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3465270996094,0.8496896624565125,0.3584623336791992,0.3413597643375397,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.8165490031242371,0.3149057626724243,1.426609992980957,290.3468933105469,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2359313964844,290.3493347167969,1.0,0.6047921180725098,1.0,1.0,0.0334446169435977,1.0,-3.264462947845459,3.264054775238037,0.0004079888458363,2.5234603881835938,0.0,0.0,0.0,137.72023010253906,115.0,67.3079833984375,-0.0,2840.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.8288032412528992,0.320065826177597,0.2897683084011078,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798828125,0.933041214942932,0.4550672471523285,0.4314632713794708,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.37939453125,0.8348984122276306,0.3279164135456085,0.2307441681623459,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3795471191406,0.8592310547828674,0.3591556847095489,0.3417522013187408,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793334960937,0.8248085975646973,0.3148512542247772,1.4251160621643066,290.37994384765625,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2384338378906,290.38250732421875,1.0,0.601894736289978,1.0,1.0,0.0257028043270111,1.0,-3.264887571334839,3.2647061347961426,0.0001815074647311,2.523990631103516,0.0,0.0,0.0,132.4728546142578,115.0,78.86211395263672,-0.0,2811.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4137878417969,0.8388316035270691,0.3205147683620453,0.2899174988269806,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4143371582031,0.947719931602478,0.4566861987113952,0.4327107965946197,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.8452984094619751,0.3286136388778686,0.2310317307710647,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140014648437,0.8705692887306213,0.359942764043808,0.3422254025936126,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.8344252705574036,0.314898669719696,1.4240424633026123,290.4143981933594,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2417297363281,290.41705322265625,1.0,0.598933756351471,1.0,1.0,0.0205622427165508,1.0,-3.266188859939575,3.266087293624878,0.0001017422036966,2.5250561237335205,0.0,0.0,0.0,126.9058074951172,103.0,86.88561248779297,-0.0,2783.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.8645859956741333,0.3216290771961212,0.290402203798294,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.48541259765625,0.9796762466430664,0.4601840376853943,0.4354411959648132,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.8720710873603821,0.3302408456802368,0.2317608743906021,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850769042969,0.8993226885795593,0.3617520928382873,0.3433820605278015,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.859107255935669,0.315251350402832,1.422999382019043,290.4855041503906,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.25006103515625,290.4882202148437,1.0,0.5929730534553528,1.0,1.0,0.0102811213582754,1.0,-3.2710652351379395,3.271034002304077,3.139593900414184e-05,2.5288665294647217,0.0,0.0,0.0,115.17327880859376,91.0,95.74262237548828,-0.0,2728.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.8645859956741333,0.3216290771961212,0.290402203798294,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.48541259765625,0.9796762466430664,0.4601840376853943,0.4354411959648132,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.8720710873603821,0.3302408456802368,0.2317608743906021,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850769042969,0.8993226885795593,0.3617520928382873,0.3433820605278015,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.859107255935669,0.315251350402832,1.422999382019043,290.4855041503906,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.25006103515625,290.4882202148437,1.0,0.5929730534553528,1.0,1.0,0.0102811213582754,1.0,-3.2710652351379395,3.271034002304077,3.139593900414184e-05,2.5288665294647217,0.0,0.0,0.0,115.17327880859376,91.0,95.74262237548828,-0.0,2728.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577087402344,0.8933371305465698,0.3229280710220337,0.2911577522754669,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5582275390625,0.9990000128746032,0.4641594290733337,0.4283263683319092,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577392578125,0.9017515182495116,0.3320825099945068,0.2327198237180709,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55792236328125,0.932933270931244,0.3637771010398865,0.3448519706726074,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5576477050781,0.8867976069450378,0.3158447742462158,1.423561930656433,290.5583190917969,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2599182128906,290.5609436035156,1.0,0.5864653587341309,1.0,1.0,0.0,1.0,-3.267053604125977,3.2670445442199707,8.952398275141604e-06,2.526240110397339,0.0,0.0,0.0,104.8930435180664,79.0,99.51988983154295,-0.0,2662.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577087402344,0.8933371305465698,0.3229280710220337,0.2911577522754669,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5582275390625,0.9990000128746032,0.4641594290733337,0.4283263683319092,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577392578125,0.9017515182495116,0.3320825099945068,0.2327198237180709,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55792236328125,0.932933270931244,0.3637771010398865,0.3448519706726074,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5576477050781,0.8867976069450378,0.3158447742462158,1.423561930656433,290.5583190917969,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2599182128906,290.5609436035156,1.0,0.5864653587341309,1.0,1.0,0.0,1.0,-3.267053604125977,3.2670445442199707,8.952398275141604e-06,2.526240110397339,0.0,0.0,0.0,104.8930435180664,79.0,99.51988983154295,-0.0,2662.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62957763671875,0.9182607531547546,0.3243177533149719,0.2921217978000641,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6299743652344,0.9990000128746032,0.4707528352737427,0.3979895114898681,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9286184310913086,0.3340480625629425,0.2338637262582779,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297607421875,0.960524320602417,0.3659182488918304,0.346567690372467,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6295166015625,0.910157024860382,0.3165907859802246,1.4254236221313477,290.6301574707031,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.279541015625,290.6327514648437,1.0,0.5776833891868591,1.0,1.0,0.0,1.0,-3.2374167442321777,3.237408399581909,8.433779839833733e-06,2.5033555030822754,0.0,0.0,0.0,96.9101333618164,97.0,99.8060302734375,-0.0,2558.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62957763671875,0.9182607531547546,0.3243177533149719,0.2921217978000641,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6299743652344,0.9990000128746032,0.4707528352737427,0.3979895114898681,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9286184310913086,0.3340480625629425,0.2338637262582779,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297607421875,0.960524320602417,0.3659182488918304,0.346567690372467,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6295166015625,0.910157024860382,0.3165907859802246,1.4254236221313477,290.6301574707031,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.279541015625,290.6327514648437,1.0,0.5776833891868591,1.0,1.0,0.0,1.0,-3.2374167442321777,3.237408399581909,8.433779839833733e-06,2.5033555030822754,0.0,0.0,0.0,96.9101333618164,97.0,99.8060302734375,-0.0,2558.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6994323730469,0.9249488711357116,0.3259324729442596,0.2934679985046386,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6998291015625,0.9990000128746032,0.4786997735500335,0.3924079239368438,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6994934082031,0.9359983205795288,0.3362817466259002,0.2353318780660629,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996459960937,0.9671779870986938,0.3683156371116638,0.3487106561660766,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69940185546875,0.9160138368606568,0.3176562786102295,1.4295817613601685,290.70001220703125,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.3057556152344,290.7027282714844,1.0,0.5785412192344666,1.0,1.0,0.0,1.0,-3.241605281829834,3.2415966987609863,8.453746886516456e-06,2.505854606628418,0.0,0.0,0.0,95.86924743652344,115.0,98.63290405273438,-0.0,2560.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6994323730469,0.9249488711357116,0.3259324729442596,0.2934679985046386,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6998291015625,0.9990000128746032,0.4786997735500335,0.3924079239368438,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6994934082031,0.9359983205795288,0.3362817466259002,0.2353318780660629,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996459960937,0.9671779870986938,0.3683156371116638,0.3487106561660766,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69940185546875,0.9160138368606568,0.3176562786102295,1.4295817613601685,290.70001220703125,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.3057556152344,290.7027282714844,1.0,0.5785412192344666,1.0,1.0,0.0,1.0,-3.241605281829834,3.2415966987609863,8.453746886516456e-06,2.505854606628418,0.0,0.0,0.0,95.86924743652344,115.0,98.63290405273438,-0.0,2560.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343444824219,0.92112797498703,0.3267884850502014,0.294260710477829,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.9990000128746032,0.4821331202983856,0.397681176662445,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.734375,0.9324572086334229,0.3374673426151275,0.2361726313829422,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345275878906,0.9639704823493958,0.3695791661739349,0.3499226570129394,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342834472656,0.9120798110961914,0.318267673254013,1.4324132204055786,290.73492431640625,289.1261901855469,290.7821044921875,287.5201721191406,290.78094482421875,297.31597900390625,290.7376708984375,1.0,0.5815261602401733,1.0,1.0,0.0,1.0,-3.254758834838867,3.2547502517700195,8.52210541779641e-06,2.5158700942993164,0.0,0.0,0.0,97.54214477539062,115.0,98.1227035522461,-0.0,2596.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690124511719,0.9139826893806458,0.3276658356189728,0.2951081097126007,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694396972656,0.9990000128746032,0.485043853521347,0.4070037603378296,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690734863281,0.9254381656646729,0.3386859595775604,0.2370645701885223,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76922607421875,0.9574535489082336,0.3708729445934295,0.3512012958526611,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689819335937,0.9051246047019958,0.3189084529876709,1.435574650764465,290.76959228515625,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.3233947753906,290.7723388671875,1.0,0.5858806371688843,1.0,1.0,0.0,1.0,-3.273388385772705,3.2733798027038574,8.619651453045662e-06,2.53015661239624,0.0,0.0,0.0,100.34922790527344,133.0,97.52555084228516,-0.0,2650.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075866699219,0.9035914540290833,0.3286689817905426,0.296112060546875,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080444335937,0.9990000128746032,0.4876382350921631,0.4213882982730865,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8076477050781,0.9146738648414612,0.340082585811615,0.2381148934364318,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80780029296875,0.9468773603439332,0.3723504841327667,0.3526997566223144,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075561523437,0.8951719403266907,0.3196457028388977,1.439408302307129,290.80816650390625,289.0363464355469,290.85455322265625,287.5511474609375,290.8534240722656,297.3282165527344,290.8109130859375,1.0,0.5921083092689514,1.0,1.0,0.0,1.0,-3.29955792427063,3.299549102783203,8.75779824127676e-06,2.5502960681915283,0.0,0.0,0.0,104.67278289794922,133.0,96.75092315673828,-0.0,2728.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.837646484375,0.8946179151535034,0.3294699192047119,0.2969358563423157,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.838134765625,0.9990000128746032,0.4891929030418396,0.4350080490112304,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83770751953125,0.9052138328552246,0.3411989510059356,0.2389724105596542,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8378295898437,0.936722457408905,0.3735279440879822,0.3539184033870697,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.83758544921875,0.8861273527145386,0.3202308118343353,1.4425780773162842,290.8382263183594,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.32958984375,290.8409423828125,1.0,0.5978131890296936,1.0,1.0,0.0,1.0,-3.3232293128967285,3.3232204914093018,8.883791451808065e-06,2.568547487258911,0.0,0.0,0.0,108.83026123046876,136.0,96.06076049804688,-0.0,2801.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90545654296875,0.881224513053894,0.3312868773937225,0.29875248670578,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9059753417969,0.9990000128746032,0.4918391108512878,0.4573828876018524,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.905517578125,0.8921555280685425,0.3437424302101135,0.240887776017189,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056396484375,0.9213728308677672,0.3762006461620331,0.3566343784332275,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9053955078125,0.8725370764732361,0.3215143382549286,1.4493451118469238,290.906005859375,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3276672363281,290.9085998535156,1.0,0.607446014881134,1.0,1.0,0.0,1.0,-3.366051197052002,3.366041898727417,9.115031389228534e-06,2.601957321166992,0.0,0.0,0.0,116.09001922607422,139.0,94.36736297607422,-0.0,2934.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90545654296875,0.881224513053894,0.3312868773937225,0.29875248670578,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9059753417969,0.9990000128746032,0.4918391108512878,0.4573828876018524,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.905517578125,0.8921555280685425,0.3437424302101135,0.240887776017189,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056396484375,0.9213728308677672,0.3762006461620331,0.3566343784332275,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9053955078125,0.8725370764732361,0.3215143382549286,1.4493451118469238,290.906005859375,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3276672363281,290.9085998535156,1.0,0.607446014881134,1.0,1.0,0.0,1.0,-3.366051197052002,3.366041898727417,9.115031389228534e-06,2.601957321166992,0.0,0.0,0.0,116.09001922607422,139.0,94.36736297607422,-0.0,2934.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.859870195388794,0.3309102952480316,0.2991808652877807,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725952148437,0.9859758615493774,0.4922116696834564,0.4663090109825134,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8707956671714783,0.3440084755420685,0.2416918724775314,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722900390625,0.8977380990982056,0.3765508830547333,0.3578163683414459,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720458984375,0.8511166572570801,0.3203295171260834,1.4483163356781006,290.9726257324219,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.30419921875,290.97491455078125,1.0,0.6141250133514404,1.0,1.0,0.0,1.0,-3.3780739307403564,3.3780648708343506,9.181135283142794e-06,2.61158299446106,0.0,0.0,0.0,125.64158630371094,142.0,92.4121322631836,-0.0,3016.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.859870195388794,0.3309102952480316,0.2991808652877807,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725952148437,0.9859758615493774,0.4922116696834564,0.4663090109825134,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8707956671714783,0.3440084755420685,0.2416918724775314,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722900390625,0.8977380990982056,0.3765508830547333,0.3578163683414459,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720458984375,0.8511166572570801,0.3203295171260834,1.4483163356781006,290.9726257324219,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.30419921875,290.97491455078125,1.0,0.6141250133514404,1.0,1.0,0.0,1.0,-3.3780739307403564,3.3780648708343506,9.181135283142794e-06,2.61158299446106,0.0,0.0,0.0,125.64158630371094,142.0,92.4121322631836,-0.0,3016.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.846269965171814,0.3314875662326813,0.299765795469284,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.9722517132759094,0.4944897890090942,0.4683193266391754,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8571270704269409,0.3451108932495117,0.2425263822078704,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8831369876861572,0.3776922821998596,0.3589897751808166,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8370960354804993,0.3198372721672058,1.446650743484497,291.0364685058594,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2966003417969,291.0387878417969,1.0,0.6184695959091187,1.0,1.0,0.0,1.0,-3.382025241851806,3.3820159435272217,9.202944966091309e-06,2.6147592067718506,0.0,0.0,0.0,132.81600952148438,145.0,89.87098693847656,-0.0,3065.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.846269965171814,0.3314875662326813,0.299765795469284,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.9722517132759094,0.4944897890090942,0.4683193266391754,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8571270704269409,0.3451108932495117,0.2425263822078704,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8831369876861572,0.3776922821998596,0.3589897751808166,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8370960354804993,0.3198372721672058,1.446650743484497,291.0364685058594,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2966003417969,291.0387878417969,1.0,0.6184695959091187,1.0,1.0,0.0,1.0,-3.382025241851806,3.3820159435272217,9.202944966091309e-06,2.6147592067718506,0.0,0.0,0.0,132.81600952148438,145.0,89.87098693847656,-0.0,3065.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.8424530625343323,0.3320043683052063,0.3002544343471527,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9682364463806152,0.4960618019104004,0.4697703421115875,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.8533464074134827,0.3458782136440277,0.2430815994739532,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.879020094871521,0.3784724473953247,0.359754741191864,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.8329594731330872,0.3198010623455047,1.4466302394866943,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.29638671875,291.0701599121094,1.0,0.6203342080116272,1.0,1.0,0.0,1.0,-3.385918617248535,3.38590931892395,9.2240243247943e-06,2.617723226547241,0.0,0.0,0.0,135.30484008789062,145.0,88.7631607055664,-0.0,3088.987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8396865129470825,0.3326193392276764,0.3008289337158203,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.965377390384674,0.4978044629096985,0.471396803855896,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8506507873535156,0.3467466831207275,0.2437030375003814,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8760527968406677,0.3793509900569916,0.3606064021587372,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8298450708389282,0.3198705613613128,1.4470460414886477,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2975769042969,291.1011657714844,1.0,0.622114896774292,1.0,1.0,0.0,1.0,-3.3908350467681885,3.3908257484436035,9.250728908227757e-06,2.621485710144043,0.0,0.0,0.0,137.3778839111328,148.0,87.69841766357422,-0.0,3111.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8359605073928833,0.3340364992618561,0.3021480739116668,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9617782831192015,0.5016276836395264,0.4749913215637207,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8471497893333435,0.34871307015419,0.2450994253158569,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8721296191215515,0.3813283443450928,0.36250901222229,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8254127502441406,0.3202579617500305,1.448941946029663,291.159912109375,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3023681640625,291.1621398925781,1.0,0.6255995035171509,1.0,1.0,0.0,1.0,-3.402989625930786,3.402980089187622,9.316997420683036e-06,2.6308188438415527,0.0,0.0,0.0,140.79953002929688,151.0,85.60800170898438,-0.0,3159.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8359605073928833,0.3340364992618561,0.3021480739116668,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9617782831192015,0.5016276836395264,0.4749913215637207,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8471497893333435,0.34871307015419,0.2450994253158569,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8721296191215515,0.3813283443450928,0.36250901222229,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8254127502441406,0.3202579617500305,1.448941946029663,291.159912109375,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3023681640625,291.1621398925781,1.0,0.6255995035171509,1.0,1.0,0.0,1.0,-3.402989625930786,3.402980089187622,9.316997420683036e-06,2.6308188438415527,0.0,0.0,0.0,140.79953002929688,151.0,85.60800170898438,-0.0,3159.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8334903120994568,0.3356188535690307,0.3036122322082519,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9597198963165284,0.505743145942688,0.4788768887519836,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.8449904322624207,0.3509083092212677,0.2466526478528976,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.869631290435791,0.3835190534591675,0.3646101951599121,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8222719430923462,0.3208923637866974,1.451939821243286,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3089904785156,291.2215881347656,1.0,0.6291294693946838,1.0,1.0,0.0,1.0,-3.417422294616699,3.4174129962921143,9.39605524763465e-06,2.6419239044189453,0.0,0.0,0.0,143.74423217773438,154.0,83.49706268310547,-0.0,3209.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8334903120994568,0.3356188535690307,0.3036122322082519,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9597198963165284,0.505743145942688,0.4788768887519836,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.8449904322624207,0.3509083092212677,0.2466526478528976,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.869631290435791,0.3835190534591675,0.3646101951599121,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8222719430923462,0.3208923637866974,1.451939821243286,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3089904785156,291.2215881347656,1.0,0.6291294693946838,1.0,1.0,0.0,1.0,-3.417422294616699,3.4174129962921143,9.39605524763465e-06,2.6419239044189453,0.0,0.0,0.0,143.74423217773438,154.0,83.49706268310547,-0.0,3209.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8316102027893066,0.3373181521892547,0.3051801919937134,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9583954215049744,0.5100501179695129,0.4829506278038025,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.8434764742851257,0.3532754182815552,0.2483262121677398,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8678092956542969,0.3858620822429657,0.3668568134307861,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.8197591304779053,0.3217032253742218,1.4557477235794067,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.31640625,291.2794494628906,1.0,0.632778525352478,1.0,1.0,0.0,1.0,-3.4335012435913086,3.4334917068481445,9.484553629590664e-06,2.654306650161743,0.0,0.0,0.0,146.5149383544922,157.0,81.32657623291016,-0.0,3262.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8316102027893066,0.3373181521892547,0.3051801919937134,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9583954215049744,0.5100501179695129,0.4829506278038025,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.8434764742851257,0.3532754182815552,0.2483262121677398,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8678092956542969,0.3858620822429657,0.3668568134307861,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.8197591304779053,0.3217032253742218,1.4557477235794067,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.31640625,291.2794494628906,1.0,0.632778525352478,1.0,1.0,0.0,1.0,-3.4335012435913086,3.4334917068481445,9.484553629590664e-06,2.654306650161743,0.0,0.0,0.0,146.5149383544922,157.0,81.32657623291016,-0.0,3262.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.830032467842102,0.3391077816486358,0.3068298995494842,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.9574413895606996,0.5144984126091003,0.4871619939804077,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.8423036932945251,0.3557809889316559,0.2500978112220764,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8663349747657776,0.3883209526538849,0.3692154288291931,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.8175771832466125,0.3226455748081207,1.460167646408081,291.33367919921875,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3241577148437,291.3357238769531,1.0,0.6365625858306885,1.0,1.0,0.0,1.0,-3.450833320617676,3.450823783874512,9.58042892307276e-06,2.6676604747772217,0.0,0.0,0.0,149.24354553222656,160.0,79.0812759399414,-0.0,3318.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.830032467842102,0.3391077816486358,0.3068298995494842,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.9574413895606996,0.5144984126091003,0.4871619939804077,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.8423036932945251,0.3557809889316559,0.2500978112220764,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8663349747657776,0.3883209526538849,0.3692154288291931,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.8175771832466125,0.3226455748081207,1.460167646408081,291.33367919921875,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3241577148437,291.3357238769531,1.0,0.6365625858306885,1.0,1.0,0.0,1.0,-3.450833320617676,3.450823783874512,9.58042892307276e-06,2.6676604747772217,0.0,0.0,0.0,149.24354553222656,160.0,79.0812759399414,-0.0,3318.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.829315185546875,0.3400314450263977,0.3076810538768768,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.95704984664917,0.5167667865753174,0.489310473203659,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8418006300926208,0.3570792376995086,0.2510159015655517,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609313964844,0.865679919719696,0.3895865976810455,0.3704299032688141,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8165653944015503,0.323156863451004,1.4625648260116575,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3280639648437,291.3632202148437,1.0,0.6385037899017334,1.0,1.0,0.0,1.0,-3.4598891735076904,3.459879398345948,9.63071761361789e-06,2.6746387481689453,0.0,0.0,0.0,150.61019897460938,160.0,77.93114471435547,-0.0,3347.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38787841796875,0.8286336660385132,0.3409722149372101,0.3085479140281677,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9566999077796936,0.519061267375946,0.4914840757846832,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.387939453125,0.8413400650024414,0.3584051132202148,0.2519536018371582,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8650655746459961,0.3908733129501343,0.3716649115085602,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.8155928254127502,0.3236909806728363,1.4650686979293823,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3319702148437,291.3902893066406,1.0,0.6404755711555481,1.0,1.0,0.0,1.0,-3.4691708087921143,3.469161033630371,9.682398740551434e-06,2.6817917823791504,0.0,0.0,0.0,151.98287963867188,163.0,76.7620620727539,-0.0,3377.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8278053402900696,0.3421991765499115,0.3096783459186554,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223937988281,0.9563027620315552,0.5220329165458679,0.4942996501922607,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8408037424087524,0.360139787197113,0.25318044424057,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.422119140625,0.8643292188644409,0.3925481736660003,0.3732726573944092,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8143960237503052,0.3244042992591858,1.468411564826965,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3369445800781,291.42431640625,1.0,0.6430402398109436,1.0,1.0,0.0,1.0,-3.48134708404541,3.481337308883667,9.750408025865909e-06,2.691176176071167,0.0,0.0,0.0,153.75064086914062,163.0,75.23250579833984,-0.0,3416.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
