time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967480,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.8273589015007019,0.3428996205329895,0.3103236556053161,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44122314453125,0.9561015367507936,0.5237203240394592,0.495898574590683,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.84052574634552,0.3611328303813934,0.2538828253746032,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8639369010925293,0.3935027718544006,0.3741891384124756,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.8137435913085938,0.3248186409473419,1.4703527688980105,291.44122314453125,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3397216796875,291.443115234375,1.0,0.6445013880729675,1.0,1.0,0.0,1.0,-3.488328456878662,3.488318681716919,9.789510841073934e-06,2.69655704498291,0.0,0.0,0.0,154.75050354003906,166.0,74.3533706665039,-0.0,3439.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919128417969,0.826183557510376,0.3448754847049713,0.3121472597122192,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9556217193603516,0.5284724831581116,0.5003982186317444,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.8398356437683105,0.363953560590744,0.2558784186840057,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.8629205226898193,0.3961929380893707,0.376775324344635,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8120026588439941,0.3260159194469452,1.475959539413452,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3472900390625,291.494140625,1.0,0.6486255526542664,1.0,1.0,0.0,1.0,-3.5081892013549805,3.5081794261932373,9.901179510052316e-06,2.711865425109864,0.0,0.0,0.0,157.54922485351562,169.0,71.86565399169922,-0.0,3503.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919128417969,0.826183557510376,0.3448754847049713,0.3121472597122192,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9556217193603516,0.5284724831581116,0.5003982186317444,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.8398356437683105,0.363953560590744,0.2558784186840057,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.8629205226898193,0.3961929380893707,0.376775324344635,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8120026588439941,0.3260159194469452,1.475959539413452,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3472900390625,291.494140625,1.0,0.6486255526542664,1.0,1.0,0.0,1.0,-3.5081892013549805,3.5081794261932373,9.901179510052316e-06,2.711865425109864,0.0,0.0,0.0,157.54922485351562,169.0,71.86565399169922,-0.0,3503.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8250712752342224,0.3468646705150604,0.3139893710613251,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54156494140625,0.9552563428878784,0.5333376526832581,0.5049993395805359,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.8392462730407715,0.3668535947799682,0.2579307556152344,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.8619795441627502,0.3989095389842987,0.3793931901454925,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8103495240211487,0.3272725939750671,1.4818410873413086,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3546142578125,291.5433044433594,1.0,0.6528319716453552,1.0,1.0,0.0,1.0,-3.5286319255828857,3.5286219120025635,1.001678356260527e-05,2.727623224258423,0.0,0.0,0.0,160.3798828125,172.0,69.29634094238281,-0.0,3570.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8250712752342224,0.3468646705150604,0.3139893710613251,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54156494140625,0.9552563428878784,0.5333376526832581,0.5049993395805359,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.8392462730407715,0.3668535947799682,0.2579307556152344,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.8619795441627502,0.3989095389842987,0.3793931901454925,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8103495240211487,0.3272725939750671,1.4818410873413086,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3546142578125,291.5433044433594,1.0,0.6528319716453552,1.0,1.0,0.0,1.0,-3.5286319255828857,3.5286219120025635,1.001678356260527e-05,2.727623224258423,0.0,0.0,0.0,160.3798828125,172.0,69.29634094238281,-0.0,3570.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8240200877189636,0.3488747477531433,0.3158460259437561,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.955001413822174,0.5382945537567139,0.509692907333374,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.58856201171875,0.8387556672096252,0.3698327839374542,0.2600374519824981,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8611104488372803,0.4016565084457397,0.3820361793041229,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8087793588638306,0.328581154346466,1.4879612922668457,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3616638183594,291.5905456542969,1.0,0.6571083068847656,1.0,1.0,0.0,1.0,-3.549586772918701,3.5495765209198,1.0135981028724927e-05,2.7437758445739746,0.0,0.0,0.0,163.2363739013672,175.0,66.65155029296875,-0.0,3639.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8240200877189636,0.3488747477531433,0.3158460259437561,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.955001413822174,0.5382945537567139,0.509692907333374,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.58856201171875,0.8387556672096252,0.3698327839374542,0.2600374519824981,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8611104488372803,0.4016565084457397,0.3820361793041229,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8087793588638306,0.328581154346466,1.4879612922668457,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3616638183594,291.5905456542969,1.0,0.6571083068847656,1.0,1.0,0.0,1.0,-3.549586772918701,3.5495765209198,1.0135981028724927e-05,2.7437758445739746,0.0,0.0,0.0,163.2363739013672,175.0,66.65155029296875,-0.0,3639.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8235217928886414,0.3498908877372741,0.3167834281921386,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.954912006855011,0.5408004522323608,0.5120666027069092,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8385484218597412,0.3713516891002655,0.2611111104488373,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.611572265625,0.8607065081596375,0.4030438363552093,0.3833699524402618,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8080253005027771,0.3292527496814728,1.491100549697876,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3650817871094,291.6134338378906,1.0,0.6592696309089661,1.0,1.0,0.0,1.0,-3.560241937637329,3.560231685638428,1.0196861694566904e-05,2.7519893646240234,0.0,0.0,0.0,164.67205810546875,175.0,65.29703521728516,-0.0,3674.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8230425119400024,0.3509149253368377,0.3177277743816376,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6342163085937,0.954846739768982,0.543322741985321,0.514456033706665,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8383665084838867,0.3728898465633392,0.2621981799602508,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8603234887123108,0.4044407606124878,0.3847125768661499,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8072913885116577,0.3299350142478943,1.494288444519043,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.3684387207031,291.63580322265625,1.0,0.6614453196525574,1.0,1.0,0.0,1.0,-3.571010112762451,3.57099986076355,1.0258573638566304e-05,2.7602901458740234,0.0,0.0,0.0,166.11203002929688,178.0,63.92850112915039,-0.0,3710.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8221380114555359,0.3529853522777557,0.3196362257003784,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9547818899154664,0.5484108328819275,0.5192763805389404,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.67724609375,0.8380730748176575,0.3760198652744293,0.2644098997116089,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8596170544624329,0.4072617888450622,0.3874231874942779,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8058795928955078,0.331327885389328,1.5007938146591189,291.6775207519531,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3749084472656,291.6790466308594,1.0,0.6658346652984619,1.0,1.0,0.0,1.0,-3.5928521156311035,3.592841625213623,1.0384323104517534e-05,2.777127981185913,0.0,0.0,0.0,169.0037841796875,181.0,61.11874008178711,-0.0,3783.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8221380114555359,0.3529853522777557,0.3196362257003784,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9547818899154664,0.5484108328819275,0.5192763805389404,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.67724609375,0.8380730748176575,0.3760198652744293,0.2644098997116089,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8596170544624329,0.4072617888450622,0.3874231874942779,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8058795928955078,0.331327885389328,1.5007938146591189,291.6775207519531,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3749084472656,291.6790466308594,1.0,0.6658346652984619,1.0,1.0,0.0,1.0,-3.5928521156311035,3.592841625213623,1.0384323104517534e-05,2.777127981185913,0.0,0.0,0.0,169.0037841796875,181.0,61.11874008178711,-0.0,3783.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8213011026382446,0.3550829887390136,0.3215692937374115,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.9547972083091736,0.5535514950752258,0.5241466164588928,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8378671407699585,0.3792172074317932,0.2666689753532409,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8589848279953003,0.410116583108902,0.390165776014328,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8045414090156555,0.3327543139457702,1.5074529647827148,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38104248046875,291.7201843261719,1.0,0.6702694296836853,1.0,1.0,0.0,1.0,-3.615065097808838,3.6150543689727774,1.0512996595934965e-05,2.794252872467041,0.0,0.0,0.0,171.9104461669922,184.0,58.23067092895508,-0.0,3857.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8213011026382446,0.3550829887390136,0.3215692937374115,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.9547972083091736,0.5535514950752258,0.5241466164588928,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8378671407699585,0.3792172074317932,0.2666689753532409,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8589848279953003,0.410116583108902,0.390165776014328,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8045414090156555,0.3327543139457702,1.5074529647827148,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38104248046875,291.7201843261719,1.0,0.6702694296836853,1.0,1.0,0.0,1.0,-3.615065097808838,3.6150543689727774,1.0512996595934965e-05,2.794252872467041,0.0,0.0,0.0,171.9104461669922,184.0,58.23067092895508,-0.0,3857.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8205240964889526,0.3572034239768982,0.3235233426094055,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.954882264137268,0.5587382912635803,0.5290605425834656,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8377383947372437,0.3824745118618011,0.2689705789089203,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.8584184646606445,0.4130007922649383,0.3929364681243896,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8032788038253784,0.3342088758945465,1.5142418146133425,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3868408203125,291.7591552734375,1.0,0.6747425198554993,1.0,1.0,0.0,1.0,-3.637597322463989,3.6375865936279297,1.0644333087839186e-05,2.8116254806518555,0.0,0.0,0.0,174.83155822753906,187.0,55.26272201538086,-0.0,3934.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8205240964889526,0.3572034239768982,0.3235233426094055,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.954882264137268,0.5587382912635803,0.5290605425834656,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8377383947372437,0.3824745118618011,0.2689705789089203,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.8584184646606445,0.4130007922649383,0.3929364681243896,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8032788038253784,0.3342088758945465,1.5142418146133425,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3868408203125,291.7591552734375,1.0,0.6747425198554993,1.0,1.0,0.0,1.0,-3.637597322463989,3.6375865936279297,1.0644333087839186e-05,2.8116254806518555,0.0,0.0,0.0,174.83155822753906,187.0,55.26272201538086,-0.0,3934.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8197986483573914,0.3593417704105377,0.325494110584259,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9550268054008484,0.5639651417732239,0.5340125560760498,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8376752734184265,0.3857823014259338,0.2713086903095245,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.857909083366394,0.4159095585346222,0.3957309126853943,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8020825982093811,0.3356862366199493,1.5211368799209597,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3923034667969,291.79595947265625,1.0,0.6792469620704651,1.0,1.0,0.0,1.0,-3.6603965759277344,3.660385847091675,1.0778062460303772e-05,2.8292059898376465,0.0,0.0,0.0,177.76708984375,190.0,52.21700286865234,-0.0,4012.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8197986483573914,0.3593417704105377,0.325494110584259,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9550268054008484,0.5639651417732239,0.5340125560760498,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8376752734184265,0.3857823014259338,0.2713086903095245,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.857909083366394,0.4159095585346222,0.3957309126853943,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8020825982093811,0.3356862366199493,1.5211368799209597,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3923034667969,291.79595947265625,1.0,0.6792469620704651,1.0,1.0,0.0,1.0,-3.6603965759277344,3.660385847091675,1.0778062460303772e-05,2.8292059898376465,0.0,0.0,0.0,177.76708984375,190.0,52.21700286865234,-0.0,4012.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8194526433944702,0.3604161739349365,0.3264844715595245,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9551182389259338,0.5665919184684753,0.5365012288093567,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.8376643657684326,0.3874521851539612,0.2724891901016235,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.857672929763794,0.4173716604709625,0.3971357047557831,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.8015064001083374,0.3364318907260895,1.5246174335479736,291.812255859375,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3948669433594,291.8134765625,1.0,0.6815088391304016,1.0,1.0,0.0,1.0,-3.6718804836273193,3.67186975479126,1.08457397800521e-05,2.838061809539795,0.0,0.0,0.0,179.24037170410156,190.0,50.66911697387695,-0.0,4051.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8191169500350952,0.3614931106567383,0.3274773955345154,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9552215337753296,0.5692265629768372,0.53899747133255,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8376677632331848,0.3891360461711883,0.2736780643463135,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8574483394622803,0.4188380241394043,0.3985447287559509,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.800943911075592,0.3371812999248504,1.5281158685684204,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3973388671875,291.8304748535156,1.0,0.6837761402130127,1.0,1.0,0.0,1.0,-3.68341326713562,3.683402538299561,1.0913920050370509e-05,2.846956253051758,0.0,0.0,0.0,180.71694946289065,193.0,49.10635757446289,-0.0,4091.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.818778932094574,0.3626123368740082,0.3285094201564789,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463134765625,0.955340564250946,0.5719671845436096,0.5415941476821899,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460998535156,0.8376874327659607,0.3908983469009399,0.274921715259552,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461608886719,0.8572268486022949,0.4203630089759826,0.4000101685523987,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.84600830078125,0.8003739714622498,0.3379619717597961,1.5317606925964355,291.8463134765625,287.78179931640625,291.86627197265625,288.4423522949219,291.8658447265625,297.3998413085937,291.84747314453125,1.0,0.686133086681366,1.0,1.0,0.0,1.0,-3.695424318313599,3.69541335105896,1.0985156222886872e-05,2.85621976852417,0.9774594902992249,0.9774594902992249,0.0,182.25196838378903,193.0,47.45476531982422,-0.0,4133.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8769226074219,0.8187042474746704,0.3638824224472046,0.3295439779758453,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681640625,0.955739974975586,0.5747532844543457,0.544091522693634,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8752746582031,0.8379411697387695,0.3927416503429413,0.2761339843273163,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8737487792969,0.8572597503662109,0.421961635351181,0.4014333188533783,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8785400390625,0.8000802993774414,0.3388393223285675,1.5353858470916748,291.86883544921875,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4044189453125,291.8270874023437,1.0,0.6883577704429626,1.0,1.0,0.0,1.0,-3.70720148086548,3.70719051361084,1.1055062714149244e-05,2.8652453422546387,1.0,1.0,0.0,183.561752319336,196.0,729.7382202148438,-0.0,4173.88916015625,1.0,290.9057922363281,291.9486694335937,293.6938781738281,294.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,1474.5162353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2258898764848709,1.0,0.0,0.0,0.8048394918441772,0.8048436045646667,5.4813757088822974e-08,4.243022441864014,4.243012428283691,9.979549759009387e-06,0.0,0.0,-0.0,5573.01123046875,0.0,16.532379150390625,1892.1455078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2231750488281,0.8028652667999268,0.3546678125858307,0.3261678516864776,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1984558105469,0.9378672242164612,0.5683705806732178,0.5433174967765808,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2179260253906,0.8242278695106506,0.3865668773651123,0.2750952541828155,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21368408203125,0.8427295088768005,0.4158585965633392,0.3998849987983703,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.227783203125,0.7849071025848389,0.3326979279518127,1.525275945663452,289.2003479003906,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3021850585937,289.1036682128906,1.0,0.6902631521224976,1.0,1.0,0.0,1.0,-3.687095642089844,3.687084674835205,1.0940681931970175e-05,2.8515195846557617,1.0,1.0,0.0,193.8032073974609,184.0,12022.26171875,-0.0,4184.00634765625,1.0,285.8958435058594,289.0386962890625,293.6156005859375,295.9966125488281,293.1499938964844,293.1499938964844,283.1499938964844,3798.214599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092503905296326,1.0,0.0,0.0,1.2981160879135132,1.298119068145752,1.1246702058542725e-07,4.265903472900391,4.265893936157227,9.786104783415794e-06,0.0,0.0,-0.0,5583.6083984375,0.0,66.95966339111328,1895.434326171875,0.0,1684.50634765625,0.3301558196544647,1.0,0.0,3.0,1.0,0.0
11968800,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2231750488281,0.8028652667999268,0.3546678125858307,0.3261678516864776,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1984558105469,0.9378672242164612,0.5683705806732178,0.5433174967765808,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2179260253906,0.8242278695106506,0.3865668773651123,0.2750952541828155,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21368408203125,0.8427295088768005,0.4158585965633392,0.3998849987983703,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.227783203125,0.7849071025848389,0.3326979279518127,1.525275945663452,289.2003479003906,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3021850585937,289.1036682128906,1.0,0.6902631521224976,1.0,1.0,0.0,1.0,-3.687095642089844,3.687084674835205,1.0940681931970175e-05,2.8515195846557617,1.0,1.0,0.0,193.8032073974609,184.0,12022.26171875,-0.0,4184.00634765625,1.0,285.8958435058594,289.0386962890625,293.6156005859375,295.9966125488281,293.1499938964844,293.1499938964844,283.1499938964844,3798.214599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092503905296326,1.0,0.0,0.0,1.2981160879135132,1.298119068145752,1.1246702058542725e-07,4.265903472900391,4.265893936157227,9.786104783415794e-06,0.0,0.0,-0.0,5583.6083984375,0.0,66.95966339111328,1895.434326171875,0.0,1684.50634765625,0.3301558196544647,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.814453125,0.7797067761421204,0.3411355018615722,0.3165440857410431,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973937988281,0.9122695326805116,0.5562376379966736,0.5346035957336426,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104858398437,0.804129958152771,0.3758280575275421,0.2693928778171539,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075561523437,0.8233648538589478,0.4053417444229126,0.3923795521259308,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172607421875,0.7646063566207886,0.3228455483913421,1.49206280708313,287.7987670898437,287.7101745605469,291.9240417480469,288.5103759765625,291.9236755371094,297.1744384765625,287.7390441894531,1.0,0.684440553188324,1.0,1.0,0.0,1.0,-3.609278917312622,3.6092684268951416,1.0486639439477584e-05,2.792366504669189,0.9876298904418944,0.9876298904418944,0.0,204.0006866455078,184.0,16649.708984375,-0.0,4040.422607421875,1.0,284.3754272460937,287.3653564453125,292.7781982421875,295.1281433105469,293.1499938964844,293.1499938964844,283.1499938964844,5704.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130179643630981,1.0,0.0,0.0,1.5810073614120483,1.5810116529464722,1.6678731640240585e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.83251953125,0.0,121.19442749023438,1895.43701171875,0.0,2591.012939453125,0.3964065313339233,1.0,0.0,3.0,1.0,0.0
11968920,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2141418457031,0.7615943551063538,0.3298458456993103,0.3069126605987549,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044982910156,0.8943517208099365,0.5458710789680481,0.5254780650138855,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117614746094,0.787351667881012,0.3665666580200195,0.2634146511554718,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2101135253906,0.8078099489212036,0.3960873186588287,0.3843894600868225,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21551513671875,0.7489566802978516,0.3139238059520721,1.4561254978179932,287.2053527832031,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.07208251953125,287.1709899902344,1.0,0.6769458651542664,1.0,1.0,0.0,1.0,-3.52669644355774,3.526686429977417,1.00125416793162e-05,2.7285821437835693,0.9785630702972412,0.9785630702972412,0.0,210.8388214111328,172.0,19212.564453125,-0.0,3869.4580078125,1.0,283.7326354980469,286.5506286621094,292.1905212402344,294.3165588378906,293.1499938964844,293.1499938964844,283.1499938964844,7256.49169921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375597596168518,1.0,0.0,0.0,1.7709527015686035,1.7709581851959229,2.0927021182615133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.21533203125,0.0,170.69476318359375,1895.4371337890625,0.0,2818.924560546875,0.44556725025177,1.0,0.0,3.0,1.0,0.0
11968980,296.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.7453142404556274,0.3179182708263397,0.2956709265708923,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.8790549039840698,0.5347415208816528,0.514609694480896,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920837402344,0.7721191644668579,0.3564600050449371,0.2561811208724975,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911071777344,0.7925770878791809,0.3857188522815704,0.3744843900203705,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943420410156,0.734585165977478,0.3035256564617157,1.4098950624465942,286.7882995605469,287.67999267578125,291.9483947753906,288.5382995605469,291.9480285644531,296.9666748046875,286.7670288085937,1.0,0.6657304167747498,1.0,1.0,0.0,1.0,-3.423854351043701,3.423845052719116,9.43587383517297e-06,2.648552179336548,0.9680553674697876,0.9680553674697876,0.0,214.76307678222656,172.0,21250.93359375,-0.0,3638.701416015625,1.0,283.357421875,286.0029602050781,291.6925354003906,293.5692749023437,293.1499938964844,293.1499938964844,283.1499938964844,9387.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286925554275513,1.0,0.0,0.0,1.9980796575546265,1.9980865716934204,2.663906570887775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.25146484375,0.0,245.7698516845703,1895.4371337890625,0.0,2736.27783203125,0.4982412755489349,1.0,0.0,3.0,1.0,0.0
11969040,296.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783386230469,0.7368021607398987,0.3098639547824859,0.2877483665943146,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743713378906,0.87171870470047,0.5271654725074768,0.5068400502204895,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772705078125,0.7643193006515503,0.349474161863327,0.2509168982505798,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5766296386719,0.7845926880836487,0.3783517181873321,0.3670778274536133,296.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5788269042969,0.7266104817390442,0.2958522439002991,1.3739296197891235,286.5747985839844,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.90020751953125,286.56060791015625,1.0,0.6556816101074219,1.0,1.0,0.0,1.0,-3.34645676612854,3.346447706222534,9.01273415365722e-06,2.5881597995758057,0.9593247175216676,0.9593247175216676,0.0,214.1738739013672,160.0,22159.5390625,-0.0,3452.206298828125,1.0,283.2306213378906,285.746826171875,291.45684814453125,293.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,11034.3330078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056805729866028,1.0,0.0,0.0,2.1509900093078613,2.150998115539551,3.0872382694724365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.38330078125,0.0,307.30633544921875,1895.4371337890625,0.0,2523.4736328125,0.5383882522583008,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126892089844,0.7313172221183777,0.3026451170444488,0.2805172204971313,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096984863281,0.8679566383361816,0.5203919410705566,0.4997205734252929,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.7596733570098877,0.3431523740291595,0.2460206449031829,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.7797392010688782,0.3715145289897918,0.3600146770477295,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130249023437,0.7210078239440918,0.2885076999664306,1.3384768962860107,286.4100646972656,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8464050292969,286.3995666503906,1.0,0.6444987058639526,1.0,1.0,0.0,1.0,-3.2721505165100098,3.272141933441162,8.615517799626105e-06,2.53013563156128,0.949487030506134,0.949487030506134,0.0,210.47853088378903,160.0,22860.89453125,-0.0,3262.377197265625,1.0,283.1763000488281,285.5690612792969,291.3398132324219,292.97467041015625,293.1499938964844,293.1499938964844,283.1499938964844,12993.2431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759817242622375,1.0,0.0,0.0,2.314695358276367,2.314704656600952,3.5750412052948377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.57080078125,0.0,383.9685668945313,1895.4371337890625,0.0,2254.138427734375,0.575690746307373,1.0,0.0,3.0,1.0,0.0
11969160,296.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2992248535156,0.7287018895149231,0.2967492043972015,0.274550199508667,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29705810546875,0.8674079775810242,0.5149216651916504,0.4938759207725525,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2986145019531,0.7579792141914368,0.3379968702793121,0.2419508695602417,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982788085937,0.7778912782669067,0.3657984435558319,0.3540011644363403,296.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29949951171875,0.7179124355316162,0.2822050154209137,1.3074383735656738,286.2973327636719,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8088073730469,286.2896423339844,1.0,0.6335433721542358,1.0,1.0,0.0,1.0,-3.208472967147827,3.2084646224975586,8.282235285150819e-06,2.480408906936645,0.9395060539245604,0.9395060539245604,0.0,204.68527221679688,148.0,23220.03515625,-0.0,3091.05908203125,1.0,283.157958984375,285.45281982421875,291.3213806152344,292.9039306640625,293.1499938964844,293.1499938964844,283.1499938964844,14699.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488047480583191,1.0,0.0,0.0,2.439859628677368,2.4398701190948486,3.97212602365471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.341796875,0.0,451.0025329589844,1895.4371337890625,0.0,2015.11962890625,0.6091948747634888,1.0,0.0,3.0,1.0,0.0
11969220,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.7289003729820251,0.2875973582267761,0.2652487158775329,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.872402012348175,0.5066528916358948,0.4849469363689422,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7602260708808899,0.3301491141319275,0.2356631010770797,296.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395568847656,0.7799906134605408,0.3568072021007538,0.3444218635559082,296.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.7169235348701477,0.272037923336029,1.25661301612854,286.13897705078125,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76690673828125,286.1340637207031,1.0,0.6129451990127563,1.0,1.0,0.0,1.0,-3.10632872581482,3.106321096420288,7.761463166389149e-06,2.400688886642456,0.918773889541626,0.918773889541626,0.0,190.02005004882807,136.0,23623.65234375,-0.0,2799.796142578125,1.0,283.150634765625,285.2938537597656,291.4216613769531,292.97564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18034.921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132636308670044,1.0,0.0,0.0,2.64760971069336,2.647622346878052,4.677365552652192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.650390625,0.0,580.233642578125,1895.4371337890625,0.0,1716.9581298828125,0.6605808734893799,1.0,0.0,3.0,1.0,0.0
11969280,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.7289003729820251,0.2875973582267761,0.2652487158775329,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.872402012348175,0.5066528916358948,0.4849469363689422,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7602260708808899,0.3301491141319275,0.2356631010770797,296.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395568847656,0.7799906134605408,0.3568072021007538,0.3444218635559082,296.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.7169235348701477,0.272037923336029,1.25661301612854,286.13897705078125,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76690673828125,286.1340637207031,1.0,0.6129451990127563,1.0,1.0,0.0,1.0,-3.10632872581482,3.106321096420288,7.761463166389149e-06,2.400688886642456,0.918773889541626,0.918773889541626,0.0,190.02005004882807,136.0,23623.65234375,-0.0,2799.796142578125,1.0,283.150634765625,285.2938537597656,291.4216613769531,292.97564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18034.921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132636308670044,1.0,0.0,0.0,2.64760971069336,2.647622346878052,4.677365552652192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.650390625,0.0,580.233642578125,1895.4371337890625,0.0,1716.9581298828125,0.6605808734893799,1.0,0.0,3.0,1.0,0.0
11969340,296.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.7332015037536621,0.2805695831775665,0.2580982744693756,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8821176290512085,0.5005558133125305,0.4783198535442352,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.7669050097465515,0.3243826031684875,0.2309860736131668,296.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7866100668907166,0.3499152660369873,0.3370304107666015,296.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.7201560735702515,0.2641179263591766,1.2166911363601685,286.03631591796875,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7509460449219,286.0329895019531,1.0,0.5942797064781189,1.0,1.0,0.0,1.0,-3.0272390842437744,3.0272316932678223,7.36999618311529e-06,2.3390252590179443,0.897318959236145,0.897318959236145,0.0,174.26219177246094,124.0,23760.076171875,-0.0,2562.791015625,1.0,283.1500549316406,285.19354248046875,291.54351806640625,293.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,20973.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015511393547058,1.0,0.0,0.0,2.787522792816162,2.787536859512329,5.184778615330288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.46826171875,0.0,682.7810668945312,1895.4371337890625,0.0,1623.015869140625,0.6958491206169128,1.0,0.0,3.0,1.0,0.0
11969400,296.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.7332015037536621,0.2805695831775665,0.2580982744693756,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8821176290512085,0.5005558133125305,0.4783198535442352,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.7669050097465515,0.3243826031684875,0.2309860736131668,296.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7866100668907166,0.3499152660369873,0.3370304107666015,296.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.7201560735702515,0.2641179263591766,1.2166911363601685,286.03631591796875,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7509460449219,286.0329895019531,1.0,0.5942797064781189,1.0,1.0,0.0,1.0,-3.0272390842437744,3.0272316932678223,7.36999618311529e-06,2.3390252590179443,0.897318959236145,0.897318959236145,0.0,174.26219177246094,124.0,23760.076171875,-0.0,2562.791015625,1.0,283.1500549316406,285.19354248046875,291.54351806640625,293.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,20973.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015511393547058,1.0,0.0,0.0,2.787522792816162,2.787536859512329,5.184778615330288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.46826171875,0.0,682.7810668945312,1895.4371337890625,0.0,1623.015869140625,0.6958491206169128,1.0,0.0,3.0,1.0,0.0
11969460,296.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7398737668991089,0.2747866809368133,0.2522086203098297,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.8946389555931091,0.4956890940666199,0.4730128645896911,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.7763011455535889,0.3198566138744354,0.2272827178239822,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.7958798408508301,0.3442655503749847,0.3309639692306518,296.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7257792949676514,0.2576110661029815,1.1838377714157104,285.9670715332031,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7483215332031,285.9647521972656,1.0,0.577284574508667,1.0,1.0,0.0,1.0,-2.9625275135040283,2.962520360946656,7.057336006255355e-06,2.2886173725128174,0.8753747344017029,0.8753747344017029,0.0,158.89849853515625,112.0,23755.228515625,-0.0,2364.447509765625,1.0,283.1499938964844,285.13018798828125,291.6126403808594,293.1932983398437,293.1499938964844,293.1499938964844,283.1499938964844,23538.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022618651390076,1.0,0.0,0.0,2.8726015090942383,2.8726165294647217,5.506099682861532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.533203125,0.0,754.6775512695312,1895.4371337890625,0.0,1628.6488037109375,0.7121952772140503,1.0,0.0,3.0,1.0,0.0
