time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969520,296.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7398737668991089,0.2747866809368133,0.2522086203098297,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.8946389555931091,0.4956890940666199,0.4730128645896911,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.7763011455535889,0.3198566138744354,0.2272827178239822,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.7958798408508301,0.3442655503749847,0.3309639692306518,296.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7257792949676514,0.2576110661029815,1.1838377714157104,285.9670715332031,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7483215332031,285.9647521972656,1.0,0.577284574508667,1.0,1.0,0.0,1.0,-2.9625275135040283,2.962520360946656,7.057336006255355e-06,2.2886173725128174,0.8753747344017029,0.8753747344017029,0.0,158.89849853515625,112.0,23755.228515625,-0.0,2364.447509765625,1.0,283.1499938964844,285.13018798828125,291.6126403808594,293.1932983398437,293.1499938964844,293.1499938964844,283.1499938964844,23538.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022618651390076,1.0,0.0,0.0,2.8726015090942383,2.8726165294647217,5.506099682861532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.533203125,0.0,754.6775512695312,1895.4371337890625,0.0,1628.6488037109375,0.7121952772140503,1.0,0.0,3.0,1.0,0.0
11969580,296.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423522949219,0.7485229969024658,0.2698497474193573,0.2471492886543274,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.942138671875,0.9096866250038148,0.4916765987873077,0.4685744941234588,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.7879566550254822,0.3162084817886352,0.224241092801094,296.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422607421875,0.8072108626365662,0.3394643366336822,0.3257721066474914,296.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.7332314848899841,0.2520767450332641,1.1557594537734983,285.9421691894531,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7544860839844,285.9412841796875,1.0,0.5615862607955933,1.0,1.0,0.0,1.0,-2.9074530601501465,2.9074461460113525,6.79662161928718e-06,2.245736598968506,0.8535672426223755,0.8535672426223755,0.0,144.2364044189453,100.0,23463.0703125,-0.0,2193.84326171875,1.0,283.1499938964844,285.115234375,291.62646484375,293.20440673828125,293.1499938964844,293.1499938964844,283.1499938964844,24724.64453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046750783920288,1.0,0.0,0.0,2.854656219482422,2.8546712398529053,5.43752094017691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.37353515625,0.0,749.27685546875,1895.4371337890625,0.0,1647.841796875,0.7090145945549011,1.0,0.0,3.0,1.0,0.0
11969640,296.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423522949219,0.7485229969024658,0.2698497474193573,0.2471492886543274,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.942138671875,0.9096866250038148,0.4916765987873077,0.4685744941234588,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.7879566550254822,0.3162084817886352,0.224241092801094,296.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422607421875,0.8072108626365662,0.3394643366336822,0.3257721066474914,296.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.7332314848899841,0.2520767450332641,1.1557594537734983,285.9421691894531,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7544860839844,285.9412841796875,1.0,0.5615862607955933,1.0,1.0,0.0,1.0,-2.9074530601501465,2.9074461460113525,6.79662161928718e-06,2.245736598968506,0.8535672426223755,0.8535672426223755,0.0,144.2364044189453,100.0,23463.0703125,-0.0,2193.84326171875,1.0,283.1499938964844,285.115234375,291.62646484375,293.20440673828125,293.1499938964844,293.1499938964844,283.1499938964844,24724.64453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046750783920288,1.0,0.0,0.0,2.854656219482422,2.8546712398529053,5.43752094017691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.37353515625,0.0,749.27685546875,1895.4371337890625,0.0,1647.841796875,0.7090145945549011,1.0,0.0,3.0,1.0,0.0
11969700,296.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.7536693215370178,0.2676340937614441,0.2448642253875732,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.918829083442688,0.4899299740791321,0.4666173756122589,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.7946664094924927,0.3146523833274841,0.222920760512352,296.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.8134454488754272,0.3373153507709503,0.3234332501888275,296.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.7376932501792908,0.2495943754911422,1.1431074142456057,285.9431457519531,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7599182128906,285.94305419921875,1.0,0.5541254281997681,1.0,1.0,0.0,1.0,-2.882744312286377,2.882737636566162,6.681262220809003e-06,2.226504325866699,0.8428087830543518,0.8428087830543518,0.0,137.1464385986328,100.0,23226.935546875,-0.0,2116.679931640625,1.0,283.1499938964844,285.1207275390625,291.6201171875,293.1889953613281,293.1499938964844,293.1499938964844,283.1499938964844,24862.927734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046923637390137,1.0,0.0,0.0,2.8157362937927246,2.815751075744629,5.290263516144478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.77734375,0.0,723.7091674804688,1895.4371337890625,0.0,1647.979248046875,0.703050434589386,1.0,0.0,3.0,1.0,0.0
11969760,296.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.7594547867774963,0.2655605375766754,0.242720827460289,296.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94482421875,0.9290147423744202,0.4883289635181427,0.4648131132125854,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447937011719,0.802014172077179,0.313248723745346,0.2217174172401428,296.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447937011719,0.8200368881225586,0.3353067338466644,0.3212413191795349,296.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.742732048034668,0.247270405292511,1.1312367916107178,285.94482421875,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7664794921875,285.94488525390625,1.0,0.5468811988830566,1.0,1.0,0.0,1.0,-2.859647035598755,2.85964035987854,6.5743279265007e-06,2.20853042602539,0.8320896625518799,0.8320896625518799,0.0,130.1938934326172,88.0,23009.169921875,-0.0,2044.057373046875,1.0,283.1499938964844,285.12603759765625,291.6098937988281,293.1679992675781,293.1499938964844,293.1499938964844,283.1499938964844,25110.962890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036713361740112,1.0,0.0,0.0,2.7813310623168945,2.78134560585022,5.161770104677998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.93896484375,0.0,702.3602294921875,1895.4371337890625,0.0,1639.84619140625,0.6927309632301331,1.0,0.0,3.0,1.0,0.0
11969820,296.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.7702159285545349,0.2625012099742889,0.2395365983247757,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96197509765625,0.9469507336616516,0.4860327243804931,0.4621894061565399,296.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.8148535490036011,0.3112827241420746,0.2199978232383728,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618225097656,0.8316916823387146,0.3323460519313812,0.3179883658885956,296.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.7521952986717224,0.2438354194164276,1.113602876663208,285.9619140625,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7788391113281,285.96258544921875,1.0,0.5356635451316833,1.0,1.0,0.0,1.0,-2.825490951538086,2.82548451423645,6.417791155399755e-06,2.181957721710205,0.815255880355835,0.815255880355835,0.0,119.3267593383789,88.0,22562.857421875,-0.0,1935.81494140625,1.0,283.1499938964844,285.15008544921875,291.58868408203125,293.1221618652344,293.1499938964844,293.1499938964844,283.1499938964844,24944.583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998993158340454,1.0,0.0,0.0,2.693101406097412,2.693115472793579,4.839480425289366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.49072265625,0.0,645.3540649414062,1895.4371337890625,0.0,1609.958740234375,0.6756104230880737,1.0,0.0,3.0,1.0,0.0
11969880,296.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.7732369899749756,0.2617790400981903,0.2387838363647461,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.951668381690979,0.485501766204834,0.4615799188613891,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.8182140588760376,0.3108381032943725,0.2196044027805328,296.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96551513671875,0.8348966240882874,0.331647664308548,0.3172195851802826,296.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.7548782825469971,0.2430241405963897,1.1094303131103516,285.9656066894531,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7821960449219,285.9663391113281,1.0,0.5329217910766602,1.0,1.0,0.0,1.0,-2.817440986633301,2.817434549331665,6.381176262948429e-06,2.175696849822998,0.8110694885253906,0.8110694885253906,0.0,116.6526870727539,76.0,22472.0078125,-0.0,1910.1131591796875,1.0,283.1499938964844,285.15606689453125,291.5834655761719,293.1108093261719,293.1499938964844,293.1499938964844,283.1499938964844,24947.490234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986516714096069,1.0,0.0,0.0,2.6731116771698,2.673125743865967,4.767904897562403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.12109375,0.0,633.1275024414062,1895.4371337890625,0.0,1600.1287841796875,0.668225884437561,1.0,0.0,3.0,1.0,0.0
11969940,296.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7906723618507385,0.2584074735641479,0.235240638256073,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.975900173187256,0.4830901622772217,0.458766371011734,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8368365168571472,0.3088783025741577,0.2178260833024978,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.8533719778060913,0.3283858597278595,0.3136007189750671,296.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7706339359283447,0.2392237037420272,1.0897687673568726,285.99774169921875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8001403808594,285.9988708496094,1.0,0.5195196866989136,1.0,1.0,0.0,1.0,-2.779679775238037,2.7796735763549805,6.21083836449543e-06,2.146335363388061,0.7905576229095459,0.7905576229095459,0.0,103.50167083740234,64.0,21864.623046875,-0.0,1788.49560546875,1.0,283.1499938964844,285.2004699707031,291.556640625,293.04852294921875,293.1499938964844,293.1499938964844,283.1499938964844,24416.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909362077713013,1.0,0.0,0.0,2.5438125133514404,2.543825387954712,4.317809896292602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.92333984375,0.0,555.1350708007812,1895.4371337890625,0.0,1539.9705810546875,0.6387633681297302,1.0,0.0,3.0,1.0,0.0
11970000,296.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7906723618507385,0.2584074735641479,0.235240638256073,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.975900173187256,0.4830901622772217,0.458766371011734,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8368365168571472,0.3088783025741577,0.2178260833024978,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.8533719778060913,0.3283858597278595,0.3136007189750671,296.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7706339359283447,0.2392237037420272,1.0897687673568726,285.99774169921875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8001403808594,285.9988708496094,1.0,0.5195196866989136,1.0,1.0,0.0,1.0,-2.779679775238037,2.7796735763549805,6.21083836449543e-06,2.146335363388061,0.7905576229095459,0.7905576229095459,0.0,103.50167083740234,64.0,21864.623046875,-0.0,1788.49560546875,1.0,283.1499938964844,285.2004699707031,291.556640625,293.04852294921875,293.1499938964844,293.1499938964844,283.1499938964844,24416.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909362077713013,1.0,0.0,0.0,2.5438125133514404,2.543825387954712,4.317809896292602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.92333984375,0.0,555.1350708007812,1895.4371337890625,0.0,1539.9705810546875,0.6387633681297302,1.0,0.0,3.0,1.0,0.0
11970060,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.8218704462051392,0.2596047520637512,0.2349332720041275,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487060546875,0.9990000128746032,0.4857378304004669,0.4462512731552124,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.8704720735549927,0.3116415143013,0.2186327278614044,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.8875879049301147,0.3298753499984741,0.3134770095348358,296.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481872558594,0.8016811609268188,0.2404252290725708,1.0875065326690674,286.04864501953125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8613586425781,286.0499572753906,1.0,0.5076685547828674,1.0,1.0,0.0,1.0,-2.7630717754364014,2.7630655765533447,6.13601878285408e-06,2.133127927780152,0.7707838416099548,0.7707838416099548,0.0,88.73699188232422,52.0,21289.666015625,-0.0,1693.2415771484375,1.0,283.1499938964844,285.2626037597656,291.5307006835937,292.9872131347656,293.1499938964844,293.1499938964844,283.1499938964844,23627.96875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818316578865051,1.0,0.0,0.0,2.403022289276123,2.403033971786499,3.853087946481537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.7724609375,0.0,477.0312805175781,1895.4371337890625,0.0,1470.4281005859375,0.6065794825553894,1.0,0.0,3.0,1.0,0.0
11970120,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.8218704462051392,0.2596047520637512,0.2349332720041275,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487060546875,0.9990000128746032,0.4857378304004669,0.4462512731552124,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.8704720735549927,0.3116415143013,0.2186327278614044,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.8875879049301147,0.3298753499984741,0.3134770095348358,296.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481872558594,0.8016811609268188,0.2404252290725708,1.0875065326690674,286.04864501953125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8613586425781,286.0499572753906,1.0,0.5076685547828674,1.0,1.0,0.0,1.0,-2.7630717754364014,2.7630655765533447,6.13601878285408e-06,2.133127927780152,0.7707838416099548,0.7707838416099548,0.0,88.73699188232422,52.0,21289.666015625,-0.0,1693.2415771484375,1.0,283.1499938964844,285.2626037597656,291.5307006835937,292.9872131347656,293.1499938964844,293.1499938964844,283.1499938964844,23627.96875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818316578865051,1.0,0.0,0.0,2.403022289276123,2.403033971786499,3.853087946481537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.7724609375,0.0,477.0312805175781,1895.4371337890625,0.0,1470.4281005859375,0.6065794825553894,1.0,0.0,3.0,1.0,0.0
11970180,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.8435699939727783,0.2589874267578125,0.2343849539756775,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.9990000128746032,0.4914665818214416,0.4095891118049621,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.8974106311798096,0.3128416538238525,0.2194364368915558,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.914689838886261,0.3297980427742004,0.3133755326271057,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.8240909576416016,0.2402631640434265,1.086492657661438,286.09033203125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9222106933594,286.0915832519531,1.0,0.4946469962596893,1.0,1.0,0.0,1.0,-2.717291116714477,2.71728515625,5.934979981248034e-06,2.0980727672576904,0.7514021992683411,0.7514021992683411,0.0,78.70096588134766,55.0,20538.908203125,-0.0,1580.031494140625,1.0,283.1499938964844,285.3201904296875,291.50225830078125,292.9181823730469,293.1499938964844,293.1499938964844,283.1499938964844,22688.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719379425048828,1.0,0.0,0.0,2.2566962242126465,2.256706953048706,3.398126580123062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.353515625,0.0,403.6468200683594,1895.4371337890625,0.0,1396.723388671875,0.5731021761894226,1.0,0.0,3.0,1.0,0.0
11970240,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.8435699939727783,0.2589874267578125,0.2343849539756775,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.9990000128746032,0.4914665818214416,0.4095891118049621,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.8974106311798096,0.3128416538238525,0.2194364368915558,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.914689838886261,0.3297980427742004,0.3133755326271057,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.8240909576416016,0.2402631640434265,1.086492657661438,286.09033203125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9222106933594,286.0915832519531,1.0,0.4946469962596893,1.0,1.0,0.0,1.0,-2.717291116714477,2.71728515625,5.934979981248034e-06,2.0980727672576904,0.7514021992683411,0.7514021992683411,0.0,78.70096588134766,55.0,20538.908203125,-0.0,1580.031494140625,1.0,283.1499938964844,285.3201904296875,291.50225830078125,292.9181823730469,293.1499938964844,293.1499938964844,283.1499938964844,22688.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719379425048828,1.0,0.0,0.0,2.2566962242126465,2.256706953048706,3.398126580123062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.353515625,0.0,403.6468200683594,1895.4371337890625,0.0,1396.723388671875,0.5731021761894226,1.0,0.0,3.0,1.0,0.0
11970300,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.8518041372299194,0.2584068477153778,0.2338156253099441,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9990000128746032,0.4953203499317169,0.3963918685913086,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.9080235958099364,0.3132062554359436,0.219645619392395,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.925944209098816,0.3294878602027893,0.3130364716053009,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150817871094,0.8321126103401184,0.239935889840126,1.0847762823104858,286.1157531738281,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9547119140625,286.11785888671875,1.0,0.4900054037570953,1.0,1.0,0.0,1.0,-2.6985127925872803,2.698507070541382,5.852676622453146e-06,2.083307981491089,0.7419163584709167,0.7419163584709167,0.0,75.17164611816406,55.0,20134.330078125,-0.0,1537.1575927734375,1.0,283.1499938964844,285.3550720214844,291.4848937988281,292.8775939941406,293.1499938964844,293.1499938964844,283.1499938964844,22026.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663742065429688,1.0,0.0,0.0,2.175302267074585,2.1753125190734863,3.157421701871499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.82080078125,0.0,365.7427673339844,1895.4371337890625,0.0,1356.166748046875,0.5570985078811646,1.0,0.0,3.0,1.0,0.0
11970360,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.8580490946769714,0.2577608525753021,0.2331910878419876,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.9990000128746032,0.4991612434387207,0.3865674436092376,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.9168778657913208,0.3135138750076294,0.2198208272457122,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.9345526099205016,0.329094260931015,0.3126261532306671,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.8381756544113159,0.2395307123661041,1.0827600955963137,286.1392517089844,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9855041503906,286.1412353515625,1.0,0.4862417578697204,1.0,1.0,0.0,1.0,-2.6832454204559326,2.683239459991455,5.786370365967741e-06,2.071392774581909,0.7325206995010376,0.7325206995010376,0.0,72.5654525756836,58.0,19790.791015625,-0.0,1503.908935546875,1.0,283.1499938964844,285.3861694335937,291.4674987792969,292.839111328125,293.1499938964844,293.1499938964844,283.1499938964844,21641.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605108976364136,1.0,0.0,0.0,2.1086795330047607,2.108689308166504,2.966979479879228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.310546875,0.0,337.23602294921875,1895.4371337890625,0.0,1314.146484375,0.5422311425209045,1.0,0.0,3.0,1.0,0.0
11970420,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.8660073280334473,0.256384015083313,0.2318837344646453,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.9990000128746032,0.5061812400817871,0.3738201260566711,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.9294025301933287,0.3140571415424347,0.2201378643512725,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.9455233216285706,0.3281664550304413,0.3116924464702606,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.8459933400154114,0.2385832369327545,1.0782315731048584,286.1840209960937,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0390930175781,286.1860046386719,1.0,0.4808899462223053,1.0,1.0,0.0,1.0,-2.660164356231689,2.660158634185791,5.686820713890484e-06,2.0533668994903564,0.7139756083488464,0.7139756083488464,0.0,69.14848327636719,61.0,19157.171875,-0.0,1456.6839599609375,1.0,283.1499938964844,285.44537353515625,291.4349975585937,292.76739501953125,293.1499938964844,293.1499938964844,283.1499938964844,21097.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487821340560913,1.0,0.0,0.0,1.9886157512664795,1.988624691963196,2.638731189108512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.5458984375,0.0,290.39080810546875,1895.4371337890625,0.0,1232.3924560546875,0.5158334374427795,1.0,0.0,3.0,1.0,0.0
11970480,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.8660073280334473,0.256384015083313,0.2318837344646453,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.9990000128746032,0.5061812400817871,0.3738201260566711,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.9294025301933287,0.3140571415424347,0.2201378643512725,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.9455233216285706,0.3281664550304413,0.3116924464702606,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.8459933400154114,0.2385832369327545,1.0782315731048584,286.1840209960937,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0390930175781,286.1860046386719,1.0,0.4808899462223053,1.0,1.0,0.0,1.0,-2.660164356231689,2.660158634185791,5.686820713890484e-06,2.0533668994903564,0.7139756083488464,0.7139756083488464,0.0,69.14848327636719,61.0,19157.171875,-0.0,1456.6839599609375,1.0,283.1499938964844,285.44537353515625,291.4349975585937,292.76739501953125,293.1499938964844,293.1499938964844,283.1499938964844,21097.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487821340560913,1.0,0.0,0.0,1.9886157512664795,1.988624691963196,2.638731189108512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.5458984375,0.0,290.39080810546875,1895.4371337890625,0.0,1232.3924560546875,0.5158334374427795,1.0,0.0,3.0,1.0,0.0
11970540,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.868954598903656,0.2550256252288818,0.2306135594844818,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279357910156,0.9990000128746032,0.5120114684104919,0.3680128157138824,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.9356465935707092,0.314618706703186,0.2204872369766235,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2277526855469,0.949950098991394,0.3271788954734802,0.3107251226902008,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273254394531,0.849046528339386,0.2375567555427551,1.0734890699386597,286.2279357910156,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.08062744140625,286.2299499511719,1.0,0.47779181599617,1.0,1.0,0.0,1.0,-2.6452109813690186,2.645205497741699,5.622750450129388e-06,2.041670322418213,0.6957305669784546,0.6957305669784546,0.0,67.46487426757812,64.0,18571.26953125,-0.0,1428.88525390625,1.0,283.1499938964844,285.5028381347656,291.4035339355469,292.7005310058594,293.1499938964844,293.1499938964844,283.1499938964844,20747.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377467513084412,1.0,0.0,0.0,1.8805906772613523,1.880599021911621,2.359836770438051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5537109375,0.0,252.83816528320312,1895.4371337890625,0.0,1158.4029541015625,0.4925442934036255,1.0,0.0,3.0,1.0,0.0
11970600,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.868954598903656,0.2550256252288818,0.2306135594844818,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279357910156,0.9990000128746032,0.5120114684104919,0.3680128157138824,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.9356465935707092,0.314618706703186,0.2204872369766235,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2277526855469,0.949950098991394,0.3271788954734802,0.3107251226902008,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273254394531,0.849046528339386,0.2375567555427551,1.0734890699386597,286.2279357910156,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.08062744140625,286.2299499511719,1.0,0.47779181599617,1.0,1.0,0.0,1.0,-2.6452109813690186,2.645205497741699,5.622750450129388e-06,2.041670322418213,0.6957305669784546,0.6957305669784546,0.0,67.46487426757812,64.0,18571.26953125,-0.0,1428.88525390625,1.0,283.1499938964844,285.5028381347656,291.4035339355469,292.7005310058594,293.1499938964844,293.1499938964844,283.1499938964844,20747.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377467513084412,1.0,0.0,0.0,1.8805906772613523,1.880599021911621,2.359836770438051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5537109375,0.0,252.83816528320312,1895.4371337890625,0.0,1158.4029541015625,0.4925442934036255,1.0,0.0,3.0,1.0,0.0
11970660,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.8687785863876343,0.254192978143692,0.2298480868339538,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.9990000128746032,0.5151461362838745,0.3670130968093872,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.9370675086975098,0.3150272965431213,0.2207545042037964,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.9502235054969788,0.3265531063079834,0.3101232051849365,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8490169048309326,0.2368860095739364,1.0704567432403564,286.25634765625,287.62310791015625,291.9942626953125,288.4345703125,291.9946594238281,297.1017150878906,286.2583923339844,1.0,0.4767184555530548,1.0,1.0,0.0,1.0,-2.639040470123291,2.6390347480773926,5.596391474682605e-06,2.036831378936768,0.684110164642334,0.684110164642334,0.0,67.04926300048828,64.0,18209.076171875,-0.0,1418.75439453125,1.0,283.1499938964844,285.5397644042969,291.38232421875,292.6579284667969,293.1499938964844,293.1499938964844,283.1499938964844,20585.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631106972694397,1.0,0.0,0.0,1.8152997493743896,1.8153077363967896,2.198822102172926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.6181640625,0.0,232.07139587402344,1895.4371337890625,0.0,1115.31591796875,0.4786872863769531,1.0,0.0,3.0,1.0,0.0
11970720,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.8681315183639526,0.2537519037723541,0.2294465750455856,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9990000128746032,0.5166844725608826,0.3671881258487701,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.9371641874313354,0.3152729272842407,0.2209189087152481,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2719116210937,0.9496968984603882,0.3262187540531158,0.3098048567771911,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.271484375,0.8484687209129333,0.2365189492702484,1.0688157081604004,286.2721252441406,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.11163330078125,286.274169921875,1.0,0.4763792753219604,1.0,1.0,0.0,1.0,-2.6366097927093506,2.6366043090820312,5.5860150496300776e-06,2.0349199771881104,0.6777576208114624,0.6777576208114624,0.0,66.9971923828125,67.0,18012.9921875,-0.0,1415.277587890625,1.0,283.1499938964844,285.5601501464844,291.3700256347656,292.6341857910156,293.1499938964844,293.1499938964844,283.1499938964844,20510.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275889873504639,1.0,0.0,0.0,1.780470609664917,1.7804784774780271,2.115256449997105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.59130859375,0.0,221.54861450195312,1895.4371337890625,0.0,1092.9366455078125,0.4713627994060516,1.0,0.0,3.0,1.0,0.0
11970780,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.8646814823150635,0.2525830268859863,0.2283950597047805,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177490234375,0.9990000128746032,0.5203916430473328,0.3698941469192505,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175048828125,0.935385525226593,0.3160556852817535,0.2214544862508773,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175354003906,0.9461577534675598,0.3253313302993774,0.3089708983898163,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31707763671875,0.8453460335731506,0.2355071008205413,1.0643500089645386,286.3177490234375,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1340026855469,286.3199462890625,1.0,0.4762193262577057,1.0,1.0,0.0,1.0,-2.632869243621826,2.632863759994507,5.570016583078541e-06,2.031955003738404,0.6600418090820312,0.6600418090820312,0.0,67.39645385742188,70.0,17498.98828125,-0.0,1412.090576171875,1.0,283.1499938964844,285.62139892578125,291.3327331542969,292.5657958984375,293.1499938964844,293.1499938964844,283.1499938964844,20333.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180566549301147,1.0,0.0,0.0,1.685879111289978,1.6858865022659302,1.8964713888181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.6220703125,0.0,194.7999725341797,1895.4371337890625,0.0,1033.90478515625,0.4517078399658203,1.0,0.0,3.0,1.0,0.0
11970840,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.8646814823150635,0.2525830268859863,0.2283950597047805,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177490234375,0.9990000128746032,0.5203916430473328,0.3698941469192505,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175048828125,0.935385525226593,0.3160556852817535,0.2214544862508773,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175354003906,0.9461577534675598,0.3253313302993774,0.3089708983898163,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31707763671875,0.8453460335731506,0.2355071008205413,1.0643500089645386,286.3177490234375,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1340026855469,286.3199462890625,1.0,0.4762193262577057,1.0,1.0,0.0,1.0,-2.632869243621826,2.632863759994507,5.570016583078541e-06,2.031955003738404,0.6600418090820312,0.6600418090820312,0.0,67.39645385742188,70.0,17498.98828125,-0.0,1412.090576171875,1.0,283.1499938964844,285.62139892578125,291.3327331542969,292.5657958984375,293.1499938964844,293.1499938964844,283.1499938964844,20333.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180566549301147,1.0,0.0,0.0,1.685879111289978,1.6858865022659302,1.8964713888181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.6220703125,0.0,194.7999725341797,1895.4371337890625,0.0,1033.90478515625,0.4517078399658203,1.0,0.0,3.0,1.0,0.0
11970900,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8622679710388184,0.2520441710948944,0.2279158979654312,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.9990000128746032,0.5219436287879944,0.3722409307956695,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412170410156,0.9336052536964417,0.3165043592453003,0.2217660993337631,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.9434736967086792,0.3249252736568451,0.3085944056510925,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407897949219,0.8431131839752197,0.2350202798843383,1.0622273683547974,286.3414611816406,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.1426086425781,286.3436889648437,1.0,0.4765127897262573,1.0,1.0,0.0,1.0,-2.6324830055236816,2.6324775218963623,5.568323558691191e-06,2.031627893447876,0.6512854695320129,0.6512854695320129,0.0,67.8472671508789,70.0,17266.673828125,-0.0,1413.6007080078125,1.0,283.1499938964844,285.6561279296875,291.3133544921875,292.5323486328125,293.1499938964844,293.1499938964844,283.1499938964844,20257.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613541841506958,1.0,0.0,0.0,1.6403077840805054,1.6403149366378784,1.7953293252048757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.3203125,0.0,182.81675720214844,1895.4371337890625,0.0,1006.7852172851562,0.442362904548645,1.0,0.0,3.0,1.0,0.0
11970960,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.8595299124717712,0.2515361607074737,0.2274684756994247,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.365478515625,0.9990000128746032,0.5233234167098999,0.3751073777675628,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.9313849806785583,0.3169928193092346,0.2221082895994186,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3652648925781,0.9403223991394044,0.3245465457439422,0.308247298002243,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.8405601382255554,0.2345489859580993,1.060190200805664,286.3654479980469,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.1497497558594,286.36773681640625,1.0,0.4770130515098572,1.0,1.0,0.0,1.0,-2.6329345703125,2.6329290866851807,5.570186658587772e-06,2.0319533348083496,0.6425908803939819,0.6425908803939819,0.0,68.43461608886719,73.0,17035.373046875,-0.0,1416.838623046875,1.0,283.1499938964844,285.6912841796875,291.2935791015625,292.4988708496094,293.1499938964844,293.1499938964844,283.1499938964844,20186.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092259287834167,1.0,0.0,0.0,1.595760703086853,1.5957677364349363,1.6991391760257104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.99462890625,0.0,171.64234924316406,1895.4371337890625,0.0,981.3776245117188,0.4333093464374542,1.0,0.0,3.0,1.0,0.0
11971020,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40777587890625,0.854171633720398,0.2507153749465942,0.226754754781723,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40838623046875,0.9990000128746032,0.5253931283950806,0.3811458349227905,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.9267041087150574,0.3179490864276886,0.222783476114273,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.9339247345924376,0.3239473402500152,0.3077074587345123,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8355222344398499,0.2337607890367508,1.0568218231201172,286.4083557128906,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.1595458984375,286.4106750488281,1.0,0.4783113002777099,1.0,1.0,0.0,1.0,-2.6354458332061768,2.6354403495788574,5.580758625001181e-06,2.033862590789795,0.6274323463439941,0.6274323463439941,0.0,69.74158477783203,73.0,16629.349609375,-0.0,1426.06005859375,1.0,283.1499938964844,285.7544250488281,291.2567749023437,292.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,20069.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019602417945862,1.0,0.0,0.0,1.5196789503097534,1.5196856260299685,1.540980321124153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.71484375,0.0,153.7337646484375,1895.4371337890625,0.0,939.7703857421876,0.4180383086204529,1.0,0.0,3.0,1.0,0.0
11971080,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4136962890625,0.8534040451049805,0.2506105601787567,0.2266644686460495,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.414306640625,0.9990000128746032,0.5256440043449402,0.3820496797561645,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140319824219,0.926009714603424,0.3180889785289764,0.2228826284408569,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9329884052276612,0.323872298002243,0.307640790939331,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.8347963094711304,0.2336575984954834,1.0563844442367554,286.4142761230469,287.7146911621094,291.92041015625,288.2928466796875,291.92095947265625,297.16064453125,286.4165954589844,1.0,0.4785239994525909,1.0,1.0,0.0,1.0,-2.635936737060547,2.6359310150146484,5.582831363426521e-06,2.034238576889038,0.6253789067268372,0.6253789067268372,0.0,69.94296264648438,76.0,16574.0,-0.0,1427.62109375,1.0,283.1499938964844,285.7631225585937,291.25152587890625,292.42999267578125,293.1499938964844,293.1499938964844,283.1499938964844,20054.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009889245033264,1.0,0.0,0.0,1.5095250606536863,1.5095316171646118,1.5204567205273636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.9541015625,0.0,151.45201110839844,1895.4371337890625,0.0,934.3206176757812,0.4160191416740417,1.0,0.0,3.0,1.0,0.0
11971140,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.8468037843704224,0.2498034983873367,0.2259774506092071,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4640197753906,0.9990000128746032,0.5274707674980164,0.3901821076869964,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.9198923707008362,0.3193456530570984,0.2237762808799743,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.9247936606407166,0.3233107030391693,0.307150661945343,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632568359375,0.8285036683082581,0.232840821146965,1.0529550313949585,286.4639892578125,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.16796875,286.4663391113281,1.0,0.4805843234062195,1.0,1.0,0.0,1.0,-2.6412453651428223,2.641239643096924,5.60530997972819e-06,2.038320302963257,0.6083928942680359,0.6083928942680359,0.0,71.80640411376953,79.0,16112.7548828125,-0.0,1443.126220703125,1.0,283.1499938964844,285.8367614746094,291.2058410644531,292.3575439453125,293.1499938964844,293.1499938964844,283.1499938964844,19928.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929340720176697,1.0,0.0,0.0,1.4269853830337524,1.4269917011260986,1.3587279568127997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.23828125,0.0,133.81307983398438,1895.4371337890625,0.0,890.21923828125,0.399783045053482,1.0,0.0,3.0,1.0,0.0
11971200,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.8468037843704224,0.2498034983873367,0.2259774506092071,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4640197753906,0.9990000128746032,0.5274707674980164,0.3901821076869964,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.9198923707008362,0.3193456530570984,0.2237762808799743,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.9247936606407166,0.3233107030391693,0.307150661945343,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632568359375,0.8285036683082581,0.232840821146965,1.0529550313949585,286.4639892578125,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.16796875,286.4663391113281,1.0,0.4805843234062195,1.0,1.0,0.0,1.0,-2.6412453651428223,2.641239643096924,5.60530997972819e-06,2.038320302963257,0.6083928942680359,0.6083928942680359,0.0,71.80640411376953,79.0,16112.7548828125,-0.0,1443.126220703125,1.0,283.1499938964844,285.8367614746094,291.2058410644531,292.3575439453125,293.1499938964844,293.1499938964844,283.1499938964844,19928.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929340720176697,1.0,0.0,0.0,1.4269853830337524,1.4269917011260986,1.3587279568127997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.23828125,0.0,133.81307983398438,1895.4371337890625,0.0,890.21923828125,0.399783045053482,1.0,0.0,3.0,1.0,0.0
11971260,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5136413574219,0.8400705456733704,0.2491105943918228,0.225401222705841,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5143127441406,0.9990000128746032,0.528893232345581,0.3991023302078247,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140075683594,0.9135437607765198,0.3207616806030273,0.2247868031263351,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140075683594,0.91631019115448,0.3228602409362793,0.3067735135555267,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5135192871094,0.8219592571258545,0.2321031838655471,1.049912691116333,286.5142517089844,287.7807312011719,291.8671569824219,288.1982421875,291.8677673339844,297.1727600097656,286.5166320800781,1.0,0.4830651581287384,1.0,1.0,0.0,1.0,-2.6483757495880127,2.6483700275421143,5.635611159959808e-06,2.043820858001709,0.5916185975074768,0.5916185975074768,0.0,73.93791961669922,82.0,15650.849609375,-0.0,1462.3685302734375,1.0,283.1499938964844,285.9118957519531,291.1572265625,292.2818908691406,293.1499938964844,293.1499938964844,283.1499938964844,19804.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847479701042175,1.0,0.0,0.0,1.3480900526046753,1.3480960130691528,1.2126382387123158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.99267578125,0.0,118.40209197998048,1895.4371337890625,0.0,847.3998413085938,0.3845789730548858,1.0,0.0,3.0,1.0,0.0
11971320,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5136413574219,0.8400705456733704,0.2491105943918228,0.225401222705841,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5143127441406,0.9990000128746032,0.528893232345581,0.3991023302078247,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140075683594,0.9135437607765198,0.3207616806030273,0.2247868031263351,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140075683594,0.91631019115448,0.3228602409362793,0.3067735135555267,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5135192871094,0.8219592571258545,0.2321031838655471,1.049912691116333,286.5142517089844,287.7807312011719,291.8671569824219,288.1982421875,291.8677673339844,297.1727600097656,286.5166320800781,1.0,0.4830651581287384,1.0,1.0,0.0,1.0,-2.6483757495880127,2.6483700275421143,5.635611159959808e-06,2.043820858001709,0.5916185975074768,0.5916185975074768,0.0,73.93791961669922,82.0,15650.849609375,-0.0,1462.3685302734375,1.0,283.1499938964844,285.9118957519531,291.1572265625,292.2818908691406,293.1499938964844,293.1499938964844,283.1499938964844,19804.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847479701042175,1.0,0.0,0.0,1.3480900526046753,1.3480960130691528,1.2126382387123158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.99267578125,0.0,118.40209197998048,1895.4371337890625,0.0,847.3998413085938,0.3845789730548858,1.0,0.0,3.0,1.0,0.0
