time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971380,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56414794921875,0.8334125280380249,0.2485264986753463,0.2249291837215423,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.9990000128746032,0.5299783945083618,0.4085140824317932,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645446777344,0.9073657989501952,0.3223345577716827,0.2259111404418945,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645446777344,0.9080533385276794,0.3225173950195312,0.3065044283866882,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56402587890625,0.8152958750724792,0.2314467430114746,1.04725980758667,286.5647888183594,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.1758117675781,286.567138671875,1.0,0.4858680665493011,1.0,1.0,0.0,1.0,-2.656956672668457,2.6569509506225586,5.672207407769747e-06,2.0504515171051025,0.5750420093536377,0.5750420093536377,0.0,76.27140808105469,85.0,15188.47265625,-0.0,1484.6064453125,1.0,283.1499938964844,285.9881896972656,291.1067810058594,292.2040710449219,293.1499938964844,293.1499938964844,283.1499938964844,19682.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576277494430542,1.0,0.0,0.0,1.272843360900879,1.2728490829467771,1.0810440187469797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5009765625,0.0,104.94970703125,1895.4371337890625,0.0,805.1478881835938,0.3703970611095428,1.0,0.0,3.0,1.0,0.0
11971440,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56414794921875,0.8334125280380249,0.2485264986753463,0.2249291837215423,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.9990000128746032,0.5299783945083618,0.4085140824317932,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645446777344,0.9073657989501952,0.3223345577716827,0.2259111404418945,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645446777344,0.9080533385276794,0.3225173950195312,0.3065044283866882,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56402587890625,0.8152958750724792,0.2314467430114746,1.04725980758667,286.5647888183594,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.1758117675781,286.567138671875,1.0,0.4858680665493011,1.0,1.0,0.0,1.0,-2.656956672668457,2.6569509506225586,5.672207407769747e-06,2.0504515171051025,0.5750420093536377,0.5750420093536377,0.0,76.27140808105469,85.0,15188.47265625,-0.0,1484.6064453125,1.0,283.1499938964844,285.9881896972656,291.1067810058594,292.2040710449219,293.1499938964844,293.1499938964844,283.1499938964844,19682.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576277494430542,1.0,0.0,0.0,1.272843360900879,1.2728490829467771,1.0810440187469797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5009765625,0.0,104.94970703125,1895.4371337890625,0.0,805.1478881835938,0.3703970611095428,1.0,0.0,3.0,1.0,0.0
11971500,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5897216796875,0.8301458954811096,0.2482738345861435,0.2247304022312164,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5904846191406,0.9990000128746032,0.5304097533226013,0.4133372008800506,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5901184082031,0.9044371247291564,0.3231792747974396,0.2265151590108871,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5901184082031,0.9041536450386048,0.322385311126709,0.3064088523387909,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.589599609375,0.8119281530380249,0.2311493754386901,1.04607892036438,286.59039306640625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.1768493652344,286.593017578125,1.0,0.4873673021793365,1.0,1.0,0.0,1.0,-2.661705017089844,2.6616992950439453,5.692515060218284e-06,2.0541234016418457,0.5668289661407471,0.5668289661407471,0.0,77.49847412109375,85.0,14965.9765625,-0.0,1496.6790771484375,1.0,283.1499938964844,286.0267944335937,291.0811462402344,292.1646728515625,293.1499938964844,293.1499938964844,283.1499938964844,19621.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719220638275146,1.0,0.0,0.0,1.2365994453430176,1.236604928970337,1.0203555689258793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.278564453125,0.0,98.88455963134766,1895.4371337890625,0.0,784.2129516601562,0.3636877238750458,1.0,0.0,3.0,1.0,0.0
11971560,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211853027344,0.8269408941268921,0.2480569183826446,0.2245584726333618,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62213134765625,0.9990000128746032,0.530788779258728,0.4181967973709106,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6216735839844,0.9016594886779784,0.3240724205970764,0.2271487563848495,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6216735839844,0.9004490375518799,0.3222877085208893,0.3063411116600036,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210327148437,0.8085414171218872,0.2308792322874069,1.0450032949447632,286.6220092773437,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.1777648925781,286.62506103515625,1.0,0.4889204800128937,1.0,1.0,0.0,1.0,-2.666724920272827,2.6667191982269287,5.7140255194099154e-06,2.0580062866210938,0.5587612986564636,0.5587612986564636,0.0,78.75608825683594,88.0,14773.767578125,-0.0,1509.306396484375,1.0,283.1499938964844,286.0706481933594,291.0555725097656,292.1260070800781,293.1499938964844,293.1499938964844,283.1499938964844,19557.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675222873687744,1.0,0.0,0.0,1.2014285326004028,1.2014338970184326,9.631396835629857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.28369140625,0.0,93.23548126220705,1895.4371337890625,0.0,763.596923828125,0.357244074344635,1.0,0.0,3.0,1.0,0.0
11971620,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868591308594,0.8208132982254028,0.2477562129497528,0.2243312895298004,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878356933594,0.9990000128746032,0.531441330909729,0.4278713166713714,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8964688181877136,0.3260267972946167,0.2285317778587341,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8933810591697693,0.3222172558307647,0.3063212931156158,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.8018338084220886,0.2304404973983764,1.0432947874069214,286.68768310546875,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1794128417969,286.69073486328125,1.0,0.492177665233612,1.0,1.0,0.0,1.0,-2.677661657333374,2.677655935287476,5.7610359363025054e-06,2.0664687156677246,0.5429416298866272,0.5429416298866272,0.0,81.33194732666016,91.0,14392.333984375,-0.0,1536.2230224609375,1.0,283.1499938964844,286.1623840332031,291.0067138671875,292.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,19425.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590373873710632,1.0,0.0,0.0,1.1345131397247314,1.1345183849334717,8.588405364662324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.986328125,0.0,83.12882232666016,1895.4371337890625,0.0,725.3112182617188,0.3451947569847107,1.0,0.0,3.0,1.0,0.0
11971680,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868591308594,0.8208132982254028,0.2477562129497528,0.2243312895298004,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878356933594,0.9990000128746032,0.531441330909729,0.4278713166713714,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8964688181877136,0.3260267972946167,0.2285317778587341,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8933810591697693,0.3222172558307647,0.3063212931156158,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.8018338084220886,0.2304404973983764,1.0432947874069214,286.68768310546875,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1794128417969,286.69073486328125,1.0,0.492177665233612,1.0,1.0,0.0,1.0,-2.677661657333374,2.677655935287476,5.7610359363025054e-06,2.0664687156677246,0.5429416298866272,0.5429416298866272,0.0,81.33194732666016,91.0,14392.333984375,-0.0,1536.2230224609375,1.0,283.1499938964844,286.1623840332031,291.0067138671875,292.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,19425.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590373873710632,1.0,0.0,0.0,1.1345131397247314,1.1345183849334717,8.588405364662324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.986328125,0.0,83.12882232666016,1895.4371337890625,0.0,725.3112182617188,0.3451947569847107,1.0,0.0,3.0,1.0,0.0
11971740,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75244140625,0.8149908781051636,0.2475976645946502,0.2242411077022552,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7534484863281,0.9990000128746032,0.531967043876648,0.4374520778656006,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7529602050781,0.8917090892791748,0.3281742334365845,0.2300551235675811,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7529296875,0.8867412805557251,0.3222862780094147,0.3064405024051666,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75225830078125,0.7954660058021545,0.2301217317581176,1.0421464443206787,286.7532653808594,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1810607910156,286.7562866210937,1.0,0.4956072568893432,1.0,1.0,0.0,1.0,-2.689659357070923,2.6896536350250244,5.8128402997681405e-06,2.075757503509521,0.5274971127510071,0.5274971127510071,0.0,83.97566986083984,94.0,14014.4052734375,-0.0,1565.154296875,1.0,283.1499938964844,286.25408935546875,290.9586181640625,291.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,19296.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551072895526886,1.0,0.0,0.0,1.0718923807144165,1.0718973875045776,7.666476875556327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.228271484375,0.0,74.42068481445312,1895.4371337890625,0.0,691.0839233398438,0.334221214056015,1.0,0.0,3.0,1.0,0.0
11971800,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75244140625,0.8149908781051636,0.2475976645946502,0.2242411077022552,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7534484863281,0.9990000128746032,0.531967043876648,0.4374520778656006,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7529602050781,0.8917090892791748,0.3281742334365845,0.2300551235675811,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7529296875,0.8867412805557251,0.3222862780094147,0.3064405024051666,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75225830078125,0.7954660058021545,0.2301217317581176,1.0421464443206787,286.7532653808594,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1810607910156,286.7562866210937,1.0,0.4956072568893432,1.0,1.0,0.0,1.0,-2.689659357070923,2.6896536350250244,5.8128402997681405e-06,2.075757503509521,0.5274971127510071,0.5274971127510071,0.0,83.97566986083984,94.0,14014.4052734375,-0.0,1565.154296875,1.0,283.1499938964844,286.25408935546875,290.9586181640625,291.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,19296.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551072895526886,1.0,0.0,0.0,1.0718923807144165,1.0718973875045776,7.666476875556327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.228271484375,0.0,74.42068481445312,1895.4371337890625,0.0,691.0839233398438,0.334221214056015,1.0,0.0,3.0,1.0,0.0
11971860,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175354003906,0.8093602061271667,0.2475543916225433,0.2242603003978729,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185729980469,0.9990000128746032,0.5323675274848938,0.4469347596168518,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.8873452544212341,0.3304949998855591,0.2317025959491729,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81805419921875,0.8805041909217834,0.3224741220474243,0.3066769540309906,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173828125,0.7894629240036011,0.2299095839262008,1.0414940118789673,286.818359375,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1826477050781,286.82135009765625,1.0,0.4991808831691742,1.0,1.0,0.0,1.0,-2.702556848526001,2.7025511264801025,5.868798325536773e-06,2.085747718811035,0.5124222040176392,0.5124222040176392,0.0,86.67947387695312,97.0,13641.294921875,-0.0,1595.8887939453125,1.0,283.1499938964844,286.3451843261719,290.9098205566406,291.9110107421875,293.1499938964844,293.1499938964844,283.1499938964844,19173.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434087514877319,1.0,0.0,0.0,1.0134453773498535,1.0134501457214355,6.85321097648739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.653076171875,0.0,66.92323303222656,1895.4371337890625,0.0,659.6539306640625,0.3242800533771515,1.0,0.0,3.0,1.0,0.0
11971920,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175354003906,0.8093602061271667,0.2475543916225433,0.2242603003978729,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185729980469,0.9990000128746032,0.5323675274848938,0.4469347596168518,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.8873452544212341,0.3304949998855591,0.2317025959491729,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81805419921875,0.8805041909217834,0.3224741220474243,0.3066769540309906,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173828125,0.7894629240036011,0.2299095839262008,1.0414940118789673,286.818359375,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1826477050781,286.82135009765625,1.0,0.4991808831691742,1.0,1.0,0.0,1.0,-2.702556848526001,2.7025511264801025,5.868798325536773e-06,2.085747718811035,0.5124222040176392,0.5124222040176392,0.0,86.67947387695312,97.0,13641.294921875,-0.0,1595.8887939453125,1.0,283.1499938964844,286.3451843261719,290.9098205566406,291.9110107421875,293.1499938964844,293.1499938964844,283.1499938964844,19173.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434087514877319,1.0,0.0,0.0,1.0134453773498535,1.0134501457214355,6.85321097648739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.653076171875,0.0,66.92323303222656,1895.4371337890625,0.0,659.6539306640625,0.3242800533771515,1.0,0.0,3.0,1.0,0.0
11971980,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8038430213928223,0.247610330581665,0.2243721783161163,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.9990000128746032,0.5326417684555054,0.4563038945198059,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824462890625,0.8833579421043396,0.3329766690731048,0.233464315533638,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.8746556043624878,0.3227669596672058,0.3070158958435058,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.7838187217712402,0.2297938466072082,1.041287183761597,286.8827209472656,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.18414306640625,286.8856506347656,1.0,0.5028738379478455,1.0,1.0,0.0,1.0,-2.7162256240844727,2.716219663619995,5.9284020608174615e-06,2.096338987350464,0.4977113604545593,0.4977113604545593,0.0,89.43390655517578,85.0,13274.27734375,-0.0,1628.246337890625,1.0,283.1499938964844,286.435302734375,290.8603515625,291.8395080566406,293.1499938964844,293.1499938964844,283.1499938964844,19058.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535794198513031,1.0,0.0,0.0,0.9590023756027222,0.9590070247650146,6.136671260037474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.321044921875,0.0,60.46397018432617,1895.4371337890625,0.0,629.83642578125,0.3153073191642761,1.0,0.0,3.0,1.0,0.0
11972040,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8038430213928223,0.247610330581665,0.2243721783161163,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.9990000128746032,0.5326417684555054,0.4563038945198059,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824462890625,0.8833579421043396,0.3329766690731048,0.233464315533638,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.8746556043624878,0.3227669596672058,0.3070158958435058,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.7838187217712402,0.2297938466072082,1.041287183761597,286.8827209472656,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.18414306640625,286.8856506347656,1.0,0.5028738379478455,1.0,1.0,0.0,1.0,-2.7162256240844727,2.716219663619995,5.9284020608174615e-06,2.096338987350464,0.4977113604545593,0.4977113604545593,0.0,89.43390655517578,85.0,13274.27734375,-0.0,1628.246337890625,1.0,283.1499938964844,286.435302734375,290.8603515625,291.8395080566406,293.1499938964844,293.1499938964844,283.1499938964844,19058.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535794198513031,1.0,0.0,0.0,0.9590023756027222,0.9590070247650146,6.136671260037474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.321044921875,0.0,60.46397018432617,1895.4371337890625,0.0,629.83642578125,0.3153073191642761,1.0,0.0,3.0,1.0,0.0
11972100,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.804186224937439,0.247656375169754,0.2244066447019577,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126892089844,0.9990000128746032,0.5329117178916931,0.4558048844337463,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.8848249912261963,0.3342584073543548,0.2343446165323257,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122314453125,0.8751227855682373,0.3229329288005829,0.3071647584438324,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.7840571999549866,0.2297536581754684,1.0410737991333008,286.9125061035156,288.01812744140625,291.6756896972656,287.8739318847656,291.6763000488281,297.1854858398437,286.9149475097656,1.0,0.5025268197059631,1.0,1.0,0.0,1.0,-2.716665267944336,2.716659545898437,5.930779934715247e-06,2.0968949794769287,0.4904597699642181,0.4904597699642181,0.0,89.33815002441406,85.0,13079.3037109375,-0.0,1628.428466796875,1.0,283.1499938964844,286.4784545898437,290.8355712890625,291.8037109375,293.1499938964844,293.1499938964844,283.1499938964844,19005.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319519639015198,1.0,0.0,0.0,0.933184027671814,0.9331885576248168,5.8106948586100784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.577392578125,0.0,57.57242584228516,1895.4371337890625,0.0,615.3074340820312,0.3111569881439209,1.0,0.0,3.0,1.0,0.0
11972160,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.8066179156303406,0.2477235347032547,0.2244183421134948,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.9990000128746032,0.5337100625038147,0.4518117308616638,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473876953125,0.8886235952377319,0.3355754315853119,0.2352174073457718,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472961425781,0.8778567314147949,0.3231180310249328,0.3072893619537353,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94647216796875,0.7863380312919617,0.2297338992357254,1.040747880935669,286.9477233886719,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.1896667480469,286.9512939453125,1.0,0.5011195540428162,1.0,1.0,0.0,1.0,-2.7126944065093994,2.712688446044922,5.913603672524914e-06,2.093900680541992,0.4833667874336242,0.4833667874336242,0.0,88.22985076904297,88.0,12903.740234375,-0.0,1617.566650390625,1.0,283.1499938964844,286.5190734863281,290.8106384277344,291.7673645019531,293.1499938964844,293.1499938964844,283.1499938964844,18953.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528030276298523,1.0,0.0,0.0,0.9082971215248108,0.908301591873169,5.5048985814210034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.5888671875,0.0,54.88336944580078,1895.4371337890625,0.0,600.826171875,0.3072191476821899,1.0,0.0,3.0,1.0,0.0
11972220,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.8079975843429565,0.2480404376983642,0.2246272414922714,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.9990000128746032,0.5362874865531921,0.4499403238296509,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301513671875,0.8922837376594543,0.3383367955684662,0.237067237496376,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.030029296875,0.879509449005127,0.3236517608165741,0.3077153265476227,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.7875223159790039,0.22987000644207,1.0409990549087524,287.0304870605469,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.203857421875,287.0345458984375,1.0,0.5012454986572266,1.0,1.0,0.0,1.0,-2.713718175888061,2.713712215423584,5.917701400903752e-06,2.094517230987549,0.4703907966613769,0.4703907966613769,0.0,87.80738067626953,88.0,12598.53125,-0.0,1617.0953369140625,1.0,283.1499938964844,286.60498046875,290.7638854980469,291.7001342773437,293.1499938964844,293.1499938964844,283.1499938964844,18847.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203460454940796,1.0,0.0,0.0,0.8640360832214355,0.8640404343605042,4.9814662617109207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.311279296875,0.0,50.309852600097656,1895.4371337890625,0.0,573.4429931640625,0.3003100454807281,1.0,0.0,3.0,1.0,0.0
11972280,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8080172538757324,0.2480581849813461,0.2246411144733429,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343322753906,0.9990000128746032,0.536404550075531,0.4499352872371673,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337219238281,0.8923931121826172,0.3384577929973602,0.2371492683887481,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335998535156,0.8795351982116699,0.3236785233020782,0.3077383637428283,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.7875344753265381,0.2298801690340042,1.041034460067749,287.0340576171875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334228515625,297.2044982910156,287.0381164550781,1.0,0.5012760758399963,1.0,1.0,0.0,1.0,-2.713897466659546,2.7138915061950684,5.918479473621119e-06,2.094653844833374,0.4698661863803863,0.4698661863803863,0.0,87.81253051757812,91.0,12586.4482421875,-0.0,1617.3773193359375,1.0,283.1499938964844,286.608642578125,290.76202392578125,291.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18843.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200292468070984,1.0,0.0,0.0,0.8622856140136719,0.8622899651527405,4.961302479955521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.36181640625,0.0,50.134761810302734,1895.4371337890625,0.0,572.341796875,0.3000401556491852,1.0,0.0,3.0,1.0,0.0
11972340,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.12225341796875,0.8079031109809875,0.2485905587673187,0.2250872403383255,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1236572265625,0.9990000128746032,0.5393865704536438,0.4510192573070526,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.123046875,0.8944289088249207,0.3416104316711426,0.239303320646286,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.8794798851013184,0.3244425654411316,0.3084227442741394,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1220092773437,0.7872470021247864,0.2302292883396148,1.042431354522705,287.1233825683594,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.22027587890625,287.1274719238281,1.0,0.5026123523712158,1.0,1.0,0.0,1.0,-2.720821619033813,2.720815658569336,5.948674242972629e-06,2.0999770164489746,0.4571481347084045,0.4571481347084045,0.0,88.3216781616211,94.0,12297.0546875,-0.0,1629.736572265625,1.0,283.1499938964844,286.699462890625,290.7175598144531,291.634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18741.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123947858810425,1.0,0.0,0.0,0.820807695388794,0.820811927318573,4.4954820310749723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.758544921875,0.0,46.11520004272461,1895.4371337890625,0.0,546.4432983398438,0.2937288880348205,1.0,0.0,3.0,1.0,0.0
11972400,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.12225341796875,0.8079031109809875,0.2485905587673187,0.2250872403383255,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1236572265625,0.9990000128746032,0.5393865704536438,0.4510192573070526,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.123046875,0.8944289088249207,0.3416104316711426,0.239303320646286,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.8794798851013184,0.3244425654411316,0.3084227442741394,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1220092773437,0.7872470021247864,0.2302292883396148,1.042431354522705,287.1233825683594,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.22027587890625,287.1274719238281,1.0,0.5026123523712158,1.0,1.0,0.0,1.0,-2.720821619033813,2.720815658569336,5.948674242972629e-06,2.0999770164489746,0.4571481347084045,0.4571481347084045,0.0,88.3216781616211,94.0,12297.0546875,-0.0,1629.736572265625,1.0,283.1499938964844,286.699462890625,290.7175598144531,291.634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18741.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123947858810425,1.0,0.0,0.0,0.820807695388794,0.820811927318573,4.4954820310749723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.758544921875,0.0,46.11520004272461,1895.4371337890625,0.0,546.4432983398438,0.2937288880348205,1.0,0.0,3.0,1.0,0.0
11972460,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2108154296875,0.8068138360977173,0.2492576539516449,0.2256830632686615,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121887207031,0.9990000128746032,0.5422967076301575,0.4540315866470337,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.21160888671875,0.8953514695167542,0.3449735939502716,0.2416256517171859,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.21148681640625,0.8783183097839355,0.3253569006919861,0.309277594089508,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105712890625,0.7860233783721924,0.2307284921407699,1.044640064239502,287.2119140625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.234619140625,287.2159118652344,1.0,0.504858672618866,1.0,1.0,0.0,1.0,-2.7316269874572754,2.731621026992798,5.996033451083349e-06,2.1083247661590576,0.4451885521411896,0.4451885521411896,0.0,89.44080352783203,97.0,12030.1337890625,-0.0,1650.64697265625,1.0,283.1499938964844,286.78790283203125,290.6761779785156,291.5755920410156,293.1499938964844,293.1499938964844,283.1499938964844,18651.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054090023040771,1.0,0.0,0.0,0.7834852933883667,0.7834894061088562,4.095954508898103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.963134765625,0.0,42.704833984375,1895.4371337890625,0.0,523.79541015625,0.2881872951984405,1.0,0.0,3.0,1.0,0.0
11972520,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2108154296875,0.8068138360977173,0.2492576539516449,0.2256830632686615,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121887207031,0.9990000128746032,0.5422967076301575,0.4540315866470337,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.21160888671875,0.8953514695167542,0.3449735939502716,0.2416256517171859,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.21148681640625,0.8783183097839355,0.3253569006919861,0.309277594089508,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105712890625,0.7860233783721924,0.2307284921407699,1.044640064239502,287.2119140625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.234619140625,287.2159118652344,1.0,0.504858672618866,1.0,1.0,0.0,1.0,-2.7316269874572754,2.731621026992798,5.996033451083349e-06,2.1083247661590576,0.4451885521411896,0.4451885521411896,0.0,89.44080352783203,97.0,12030.1337890625,-0.0,1650.64697265625,1.0,283.1499938964844,286.78790283203125,290.6761779785156,291.5755920410156,293.1499938964844,293.1499938964844,283.1499938964844,18651.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054090023040771,1.0,0.0,0.0,0.7834852933883667,0.7834894061088562,4.095954508898103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.963134765625,0.0,42.704833984375,1895.4371337890625,0.0,523.79541015625,0.2881872951984405,1.0,0.0,3.0,1.0,0.0
11972580,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.29742431640625,0.8049911260604858,0.2500245571136474,0.2263881713151931,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987670898437,0.9990000128746032,0.5450085401535034,0.4584864974021911,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981872558594,0.8954634070396423,0.3485120236873626,0.2440852373838424,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2980651855469,0.8763595819473267,0.3263884782791137,0.3102635145187378,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29718017578125,0.784123420715332,0.2313404679298401,1.047457575798035,287.2984924316406,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2468566894531,287.3023681640625,1.0,0.5077893733978271,1.0,1.0,0.0,1.0,-2.745352506637573,2.7453463077545166,6.056504389562178e-06,2.118948221206665,0.4339818358421325,0.4339818358421325,0.0,91.02652740478516,100.0,11783.7890625,-0.0,1678.1944580078125,1.0,283.1499938964844,286.873046875,290.6368408203125,291.5207214355469,293.1499938964844,293.1499938964844,283.1499938964844,18572.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990461468696594,1.0,0.0,0.0,0.7499709725379944,0.7499750256538391,3.7530327290369314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.2060546875,0.0,39.80259323120117,1895.4371337890625,0.0,504.0050659179688,0.2833194434642792,1.0,0.0,3.0,1.0,0.0
11972640,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.29742431640625,0.8049911260604858,0.2500245571136474,0.2263881713151931,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987670898437,0.9990000128746032,0.5450085401535034,0.4584864974021911,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981872558594,0.8954634070396423,0.3485120236873626,0.2440852373838424,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2980651855469,0.8763595819473267,0.3263884782791137,0.3102635145187378,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29718017578125,0.784123420715332,0.2313404679298401,1.047457575798035,287.2984924316406,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2468566894531,287.3023681640625,1.0,0.5077893733978271,1.0,1.0,0.0,1.0,-2.745352506637573,2.7453463077545166,6.056504389562178e-06,2.118948221206665,0.4339818358421325,0.4339818358421325,0.0,91.02652740478516,100.0,11783.7890625,-0.0,1678.1944580078125,1.0,283.1499938964844,286.873046875,290.6368408203125,291.5207214355469,293.1499938964844,293.1499938964844,283.1499938964844,18572.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990461468696594,1.0,0.0,0.0,0.7499709725379944,0.7499750256538391,3.7530327290369314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.2060546875,0.0,39.80259323120117,1895.4371337890625,0.0,504.0050659179688,0.2833194434642792,1.0,0.0,3.0,1.0,0.0
11972700,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397521972656,0.8038753867149353,0.2504385113716125,0.2267737388610839,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3410949707031,0.9990000128746032,0.5462785363197327,0.4611335396766662,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.8952947854995728,0.3503394424915313,0.2453599572181701,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.8751623034477234,0.3269411325454712,0.310797244310379,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33953857421875,0.7829877734184265,0.2316803783178329,1.049048662185669,287.3408203125,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2521667480469,287.3446350097656,1.0,0.5094569325447083,1.0,1.0,0.0,1.0,-2.7530813217163086,2.753075122833252,6.090699571359437e-06,2.1249351501464844,0.428658664226532,0.428658664226532,0.0,91.95960235595705,100.0,11667.9453125,-0.0,1694.0059814453125,1.0,283.1499938964844,286.91424560546875,290.6177062988281,291.49395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18536.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960384964942932,1.0,0.0,0.0,0.73453688621521,0.7345409393310547,3.6001505776539495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.099609375,0.0,38.515281677246094,1895.4371337890625,0.0,494.9193115234375,0.2811107635498047,1.0,0.0,3.0,1.0,0.0
11972760,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3813171386719,0.802657425403595,0.2508701980113983,0.2271782755851745,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.38262939453125,0.9990000128746032,0.5474896430969238,0.4640070796012878,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.382080078125,0.8950123190879822,0.3522029221057892,0.2466622442007064,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3819274902344,0.8738560080528259,0.3275156617164612,0.3113548457622528,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3810729980469,0.7817587852478027,0.232039600610733,1.050742745399475,287.3823547363281,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2569580078125,287.3860778808594,1.0,0.5112360119819641,1.0,1.0,0.0,1.0,-2.761291027069092,2.761284828186035,6.12713347436511e-06,2.1312971115112305,0.4235239923000335,0.4235239923000335,0.0,92.97116088867188,103.0,11556.9150390625,-0.0,1710.9869384765625,1.0,283.1499938964844,286.95440673828125,290.59832763671875,291.4664611816406,293.1499938964844,293.1499938964844,283.1499938964844,18503.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930122196674347,1.0,0.0,0.0,0.7199394702911377,0.7199434638023376,3.4584811459126286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.040771484375,0.0,37.32548141479492,1895.4371337890625,0.0,485.947021484375,0.2790400981903076,1.0,0.0,3.0,1.0,0.0
11972820,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620361328125,0.8000056743621826,0.2517784535884857,0.2280350029468536,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4632873535156,0.9990000128746032,0.5497481822967529,0.4702767133712768,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4627685546875,0.8942059278488159,0.3560265898704529,0.2493399381637573,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.462646484375,0.8710187673568726,0.3287210166454315,0.3125311136245727,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4618225097656,0.7791083455085754,0.2328061461448669,1.0543859004974363,287.4630432128906,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.26513671875,287.46661376953125,1.0,0.5150593519210815,1.0,1.0,0.0,1.0,-2.7788641452789307,2.778857946395874,6.20549826635397e-06,2.144920825958252,0.4137978553771972,0.4137978553771972,0.0,95.18445587158205,91.0,11348.419921875,-0.0,1747.8736572265625,1.0,283.1499938964844,287.0316772460937,290.56005859375,291.4121398925781,293.1499938964844,293.1499938964844,283.1499938964844,18444.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867231249809265,1.0,0.0,0.0,0.6930382251739502,0.6930422186851501,3.2048511400262214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.083251953125,0.0,35.20052719116211,1895.4371337890625,0.0,467.8313903808594,0.2752647399902344,1.0,0.0,3.0,1.0,0.0
11972880,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620361328125,0.8000056743621826,0.2517784535884857,0.2280350029468536,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4632873535156,0.9990000128746032,0.5497481822967529,0.4702767133712768,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4627685546875,0.8942059278488159,0.3560265898704529,0.2493399381637573,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.462646484375,0.8710187673568726,0.3287210166454315,0.3125311136245727,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4618225097656,0.7791083455085754,0.2328061461448669,1.0543859004974363,287.4630432128906,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.26513671875,287.46661376953125,1.0,0.5150593519210815,1.0,1.0,0.0,1.0,-2.7788641452789307,2.778857946395874,6.20549826635397e-06,2.144920825958252,0.4137978553771972,0.4137978553771972,0.0,95.18445587158205,91.0,11348.419921875,-0.0,1747.8736572265625,1.0,283.1499938964844,287.0316772460937,290.56005859375,291.4121398925781,293.1499938964844,293.1499938964844,283.1499938964844,18444.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867231249809265,1.0,0.0,0.0,0.6930382251739502,0.6930422186851501,3.2048511400262214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.083251953125,0.0,35.20052719116211,1895.4371337890625,0.0,467.8313903808594,0.2752647399902344,1.0,0.0,3.0,1.0,0.0
11972940,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5304260253906,0.8049197793006897,0.2526910901069641,0.2287919223308563,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5313415527344,0.9990000128746032,0.5526453256607056,0.463474839925766,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5309753417969,0.9019598960876464,0.3599184453487396,0.2519862055778503,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5308532714844,0.876336395740509,0.3299418687820434,0.3136146664619446,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5302429199219,0.7837932705879211,0.2335836291313171,1.0575507879257202,287.5311584472656,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2755126953125,287.53375244140625,1.0,0.5136576890945435,1.0,1.0,0.0,1.0,-2.779910087585449,2.7799038887023926,6.210859282873571e-06,2.146047115325928,0.4046339094638824,0.4046339094638824,0.0,93.54016876220705,94.0,11125.7099609375,-0.0,1741.6495361328125,1.0,283.1499938964844,287.0997619628906,290.5246276855469,291.3606872558594,293.1499938964844,293.1499938964844,283.1499938964844,18395.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801667332649231,1.0,0.0,0.0,0.6687481999397278,0.668752133846283,2.9841370263739015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.768310546875,0.0,33.360103607177734,1895.4371337890625,0.0,449.6816711425781,0.271912544965744,1.0,0.0,3.0,1.0,0.0
11973000,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5304260253906,0.8049197793006897,0.2526910901069641,0.2287919223308563,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5313415527344,0.9990000128746032,0.5526453256607056,0.463474839925766,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5309753417969,0.9019598960876464,0.3599184453487396,0.2519862055778503,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5308532714844,0.876336395740509,0.3299418687820434,0.3136146664619446,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5302429199219,0.7837932705879211,0.2335836291313171,1.0575507879257202,287.5311584472656,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2755126953125,287.53375244140625,1.0,0.5136576890945435,1.0,1.0,0.0,1.0,-2.779910087585449,2.7799038887023926,6.210859282873571e-06,2.146047115325928,0.4046339094638824,0.4046339094638824,0.0,93.54016876220705,94.0,11125.7099609375,-0.0,1741.6495361328125,1.0,283.1499938964844,287.0997619628906,290.5246276855469,291.3606872558594,293.1499938964844,293.1499938964844,283.1499938964844,18395.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801667332649231,1.0,0.0,0.0,0.6687481999397278,0.668752133846283,2.9841370263739015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.768310546875,0.0,33.360103607177734,1895.4371337890625,0.0,449.6816711425781,0.271912544965744,1.0,0.0,3.0,1.0,0.0
11973060,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924072265625,0.8079131245613098,0.2536377906799316,0.2295952290296554,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5934143066406,0.9990000128746032,0.5567954778671265,0.4600351750850677,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5930480957031,0.90776264667511,0.3639053404331207,0.2547097504138946,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5928955078125,0.8796386122703552,0.3312056958675384,0.3147550821304321,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5922546386719,0.786685049533844,0.2344247549772262,1.061056137084961,287.5932312011719,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.291748046875,287.5960998535156,1.0,0.5142704248428345,1.0,1.0,0.0,1.0,-2.785583257675171,2.7855770587921143,6.235920409380924e-06,2.1502811908721924,0.3959952592849731,0.3959952592849731,0.0,92.8930206298828,97.0,10924.8046875,-0.0,1747.1817626953125,1.0,283.1499938964844,287.15997314453125,290.4920654296875,291.3116760253906,293.1499938964844,293.1499938964844,283.1499938964844,18355.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473253458738327,1.0,0.0,0.0,0.646579384803772,0.6465831995010376,2.789569286676397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.99609375,0.0,31.74226951599121,1895.4371337890625,0.0,431.3210144042969,0.2688974738121032,1.0,0.0,3.0,1.0,0.0
11973120,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924072265625,0.8079131245613098,0.2536377906799316,0.2295952290296554,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5934143066406,0.9990000128746032,0.5567954778671265,0.4600351750850677,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5930480957031,0.90776264667511,0.3639053404331207,0.2547097504138946,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5928955078125,0.8796386122703552,0.3312056958675384,0.3147550821304321,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5922546386719,0.786685049533844,0.2344247549772262,1.061056137084961,287.5932312011719,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.291748046875,287.5960998535156,1.0,0.5142704248428345,1.0,1.0,0.0,1.0,-2.785583257675171,2.7855770587921143,6.235920409380924e-06,2.1502811908721924,0.3959952592849731,0.3959952592849731,0.0,92.8930206298828,97.0,10924.8046875,-0.0,1747.1817626953125,1.0,283.1499938964844,287.15997314453125,290.4920654296875,291.3116760253906,293.1499938964844,293.1499938964844,283.1499938964844,18355.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473253458738327,1.0,0.0,0.0,0.646579384803772,0.6465831995010376,2.789569286676397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.99609375,0.0,31.74226951599121,1895.4371337890625,0.0,431.3210144042969,0.2688974738121032,1.0,0.0,3.0,1.0,0.0
11973180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6566467285156,0.8088383674621582,0.2546307444572449,0.2304742187261581,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576538085937,0.9990000128746032,0.5609298944473267,0.4602133333683014,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.65728759765625,0.9113348126411438,0.3680100440979004,0.2575402855873108,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571350097656,0.880690336227417,0.3325259983539581,0.3159845173358917,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.656494140625,0.7875943779945374,0.2353328168392181,1.065051555633545,287.657470703125,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3065795898437,287.66033935546875,1.0,0.5160970687866211,1.0,1.0,0.0,1.0,-2.7965309619903564,2.7965245246887207,6.285052222665399e-06,2.158741235733032,0.3880608677864074,0.3880608677864074,0.0,93.34187316894533,100.0,10750.3271484375,-0.0,1765.989501953125,1.0,283.1499938964844,287.22076416015625,290.4646301269531,291.26910400390625,293.1499938964844,293.1499938964844,283.1499938964844,18316.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662365913391113,1.0,0.0,0.0,0.6267454028129578,0.6267492175102234,2.6210528858428013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.850341796875,0.0,30.334192276000977,1895.4371337890625,0.0,413.461181640625,0.2662121653556824,1.0,0.0,3.0,1.0,0.0
