time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6566467285156,0.8088383674621582,0.2546307444572449,0.2304742187261581,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576538085937,0.9990000128746032,0.5609298944473267,0.4602133333683014,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.65728759765625,0.9113348126411438,0.3680100440979004,0.2575402855873108,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571350097656,0.880690336227417,0.3325259983539581,0.3159845173358917,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.656494140625,0.7875943779945374,0.2353328168392181,1.065051555633545,287.657470703125,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3065795898437,287.66033935546875,1.0,0.5160970687866211,1.0,1.0,0.0,1.0,-2.7965309619903564,2.7965245246887207,6.285052222665399e-06,2.158741235733032,0.3880608677864074,0.3880608677864074,0.0,93.34187316894533,100.0,10750.3271484375,-0.0,1765.989501953125,1.0,283.1499938964844,287.22076416015625,290.4646301269531,291.26910400390625,293.1499938964844,293.1499938964844,283.1499938964844,18316.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662365913391113,1.0,0.0,0.0,0.6267454028129578,0.6267492175102234,2.6210528858428013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.850341796875,0.0,30.334192276000977,1895.4371337890625,0.0,413.461181640625,0.2662121653556824,1.0,0.0,3.0,1.0,0.0
11973300,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886291503906,0.8088003993034363,0.2551442384719848,0.2309373319149017,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6896057128906,0.9990000128746032,0.5628970861434937,0.4612033367156982,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.68927001953125,0.9125202298164368,0.3701055645942688,0.2589921355247497,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891174316406,0.8806557059288025,0.3332071304321289,0.3166276812553406,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6884765625,0.7875552773475647,0.2358074188232422,1.0671879053115845,287.6894226074219,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.31298828125,287.6922607421875,1.0,0.5173632502555847,1.0,1.0,0.0,1.0,-2.803361177444458,2.8033547401428223,6.315823611657834e-06,2.164028644561768,0.3843620717525482,0.3843620717525482,0.0,93.83968353271484,100.0,10671.75390625,-0.0,1778.8311767578125,1.0,283.1499938964844,287.25067138671875,290.4532470703125,291.2508239746094,293.1499938964844,293.1499938964844,283.1499938964844,18296.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628438949584961,1.0,0.0,0.0,0.6176575422286987,0.6176613569259644,2.5455930696693944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.0869140625,0.0,29.700300216674805,1895.4371337890625,0.0,405.0941162109375,0.2649924457073211,1.0,0.0,3.0,1.0,0.0
11973360,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7203063964844,0.8084986209869385,0.2556683719158172,0.2314146161079406,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7212829589844,0.9990000128746032,0.5647802948951721,0.4626753628253937,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.720947265625,0.9133766293525696,0.3722284734249115,0.2604668140411377,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7207946777344,0.880325198173523,0.3339015245437622,0.3172882795333862,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7201538085937,0.7872545123100281,0.2362934947013855,1.069401741027832,287.7210998535156,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.318603515625,287.7239074707031,1.0,0.5188201069831848,1.0,1.0,0.0,1.0,-2.810929536819458,2.8109230995178223,6.350015610223636e-06,2.169891119003296,0.3808485269546509,0.3808485269546509,0.0,94.4855728149414,103.0,10598.8759765625,-0.0,1793.5784912109375,1.0,283.1499938964844,287.2800598144531,290.443359375,291.2345275878906,293.1499938964844,293.1499938964844,283.1499938964844,18277.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595927298069,1.0,0.0,0.0,0.6091189980506897,0.6091228127479553,2.4756987571095124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.47705078125,0.0,29.111215591430664,1895.4371337890625,0.0,397.2342834472656,0.2638534605503082,1.0,0.0,3.0,1.0,0.0
11973420,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7823181152344,0.8072820901870728,0.2567502558231354,0.2324094772338867,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78326416015625,0.9990000128746032,0.5682911276817322,0.4667598307132721,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.782958984375,0.914311707019806,0.3765495121479034,0.2634779512882232,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78277587890625,0.8789820671081543,0.3353261053562164,0.3186555802822113,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7821655273437,0.7860459685325623,0.2372929155826568,1.0740153789520264,287.7830810546875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.32763671875,287.7857971191406,1.0,0.5221890211105347,1.0,1.0,0.0,1.0,-2.8278393745422363,2.8278329372406006,6.426765594369499e-06,2.1829991340637207,0.374384194612503,0.374384194612503,0.0,96.13446044921876,106.0,10469.818359375,-0.0,1827.7818603515625,1.0,283.1499938964844,287.3370666503906,290.42779541015625,291.20758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18239.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536052942276001,1.0,0.0,0.0,0.5936431884765625,0.5936469435691833,2.3514969527127505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.454833984375,0.0,28.05921936035156,1895.4371337890625,0.0,383.1507263183594,0.2618059515953064,1.0,0.0,3.0,1.0,0.0
11973480,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7823181152344,0.8072820901870728,0.2567502558231354,0.2324094772338867,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78326416015625,0.9990000128746032,0.5682911276817322,0.4667598307132721,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.782958984375,0.914311707019806,0.3765495121479034,0.2634779512882232,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78277587890625,0.8789820671081543,0.3353261053562164,0.3186555802822113,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7821655273437,0.7860459685325623,0.2372929155826568,1.0740153789520264,287.7830810546875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.32763671875,287.7857971191406,1.0,0.5221890211105347,1.0,1.0,0.0,1.0,-2.8278393745422363,2.8278329372406006,6.426765594369499e-06,2.1829991340637207,0.374384194612503,0.374384194612503,0.0,96.13446044921876,106.0,10469.818359375,-0.0,1827.7818603515625,1.0,283.1499938964844,287.3370666503906,290.42779541015625,291.20758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18239.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536052942276001,1.0,0.0,0.0,0.5936431884765625,0.5936469435691833,2.3514969527127505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.454833984375,0.0,28.05921936035156,1895.4371337890625,0.0,383.1507263183594,0.2618059515953064,1.0,0.0,3.0,1.0,0.0
11973540,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8420104980469,0.8054482340812683,0.2578664124011993,0.233449324965477,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428955078125,0.9990000128746032,0.5714753866195679,0.4720024466514587,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8426208496094,0.9144747257232666,0.3809615075588226,0.2665626108646393,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8424377441406,0.876977801322937,0.3367918729782104,0.3200751841068268,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84185791015625,0.7842434644699097,0.238319531083107,1.078818678855896,287.8427429199219,288.2980041503906,291.45001220703125,287.44354248046875,291.4499816894531,297.334228515625,287.8453369140625,1.0,0.526025116443634,1.0,1.0,0.0,1.0,-2.8465754985809326,2.846569061279297,6.512360869237455e-06,2.19753098487854,0.368694543838501,0.368694543838501,0.0,98.15756225585938,109.0,10363.017578125,-0.0,1867.068359375,1.0,283.1499938964844,287.39129638671875,290.4173278808594,291.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18205.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483610689640045,1.0,0.0,0.0,0.580256998538971,0.5802607536315918,2.2466437599177883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.566162109375,0.0,27.16488075256348,1895.4371337890625,0.0,371.215087890625,0.2600504457950592,1.0,0.0,3.0,1.0,0.0
11973600,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8420104980469,0.8054482340812683,0.2578664124011993,0.233449324965477,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428955078125,0.9990000128746032,0.5714753866195679,0.4720024466514587,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8426208496094,0.9144747257232666,0.3809615075588226,0.2665626108646393,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8424377441406,0.876977801322937,0.3367918729782104,0.3200751841068268,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84185791015625,0.7842434644699097,0.238319531083107,1.078818678855896,287.8427429199219,288.2980041503906,291.45001220703125,287.44354248046875,291.4499816894531,297.334228515625,287.8453369140625,1.0,0.526025116443634,1.0,1.0,0.0,1.0,-2.8465754985809326,2.846569061279297,6.512360869237455e-06,2.19753098487854,0.368694543838501,0.368694543838501,0.0,98.15756225585938,109.0,10363.017578125,-0.0,1867.068359375,1.0,283.1499938964844,287.39129638671875,290.4173278808594,291.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18205.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483610689640045,1.0,0.0,0.0,0.580256998538971,0.5802607536315918,2.2466437599177883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.566162109375,0.0,27.16488075256348,1895.4371337890625,0.0,371.215087890625,0.2600504457950592,1.0,0.0,3.0,1.0,0.0
11973660,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8983459472656,0.803189218044281,0.2590038478374481,0.2345196306705474,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.899169921875,0.9990000128746032,0.5743587017059326,0.4780758917331695,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.9141130447387696,0.3854529857635498,0.2697109878063202,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.8745376467704773,0.3382900059223175,0.3215364813804626,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.898193359375,0.7820427417755127,0.2393635511398315,1.08375346660614,287.8990173339844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3387451171875,287.9013977050781,1.0,0.5301992297172546,1.0,1.0,0.0,1.0,-2.8666319847106934,2.8666255474090576,6.60463501844788e-06,2.213095664978028,0.3637559115886688,0.3637559115886688,0.0,100.4630889892578,112.0,10275.845703125,-0.0,1910.3336181640625,1.0,283.1499938964844,287.4419860839844,290.4110412597656,291.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,18173.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441078901290893,1.0,0.0,0.0,0.5688397288322449,0.568843424320221,2.1591027632439364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.048583984375,0.0,26.41349220275879,1895.4371337890625,0.0,361.7967224121094,0.2585645616054535,1.0,0.0,3.0,1.0,0.0
11973720,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8983459472656,0.803189218044281,0.2590038478374481,0.2345196306705474,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.899169921875,0.9990000128746032,0.5743587017059326,0.4780758917331695,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.9141130447387696,0.3854529857635498,0.2697109878063202,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.8745376467704773,0.3382900059223175,0.3215364813804626,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.898193359375,0.7820427417755127,0.2393635511398315,1.08375346660614,287.8990173339844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3387451171875,287.9013977050781,1.0,0.5301992297172546,1.0,1.0,0.0,1.0,-2.8666319847106934,2.8666255474090576,6.60463501844788e-06,2.213095664978028,0.3637559115886688,0.3637559115886688,0.0,100.4630889892578,112.0,10275.845703125,-0.0,1910.3336181640625,1.0,283.1499938964844,287.4419860839844,290.4110412597656,291.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,18173.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441078901290893,1.0,0.0,0.0,0.5688397288322449,0.568843424320221,2.1591027632439364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.048583984375,0.0,26.41349220275879,1895.4371337890625,0.0,361.7967224121094,0.2585645616054535,1.0,0.0,3.0,1.0,0.0
11973780,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95001220703125,0.8006590604782104,0.2601467669010162,0.2356047183275222,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9507751464844,0.9990000128746032,0.576961100101471,0.484732061624527,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9505310058594,0.913410186767578,0.3900069892406463,0.2729104161262512,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.95037841796875,0.8718254566192627,0.3398065865039825,0.3230251967906952,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9498596191406,0.7795870304107666,0.2404128611087799,1.0887572765350342,287.9506225585937,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.34149169921875,287.9527893066406,1.0,0.5346072316169739,1.0,1.0,0.0,1.0,-2.887585163116455,2.88757848739624,6.701746769977035e-06,2.2293646335601807,0.359477162361145,0.359477162361145,0.0,102.97962188720705,115.0,10203.39453125,-0.0,1956.658935546875,1.0,283.1499938964844,287.48809814453125,290.4060363769531,291.1634216308594,293.1499938964844,293.1499938964844,283.1499938964844,18146.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410733878612518,1.0,0.0,0.0,0.5591147541999817,0.5591184496879578,2.0859088678548687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.638671875,0.0,25.78285789489746,1895.4371337890625,0.0,355.21490478515625,0.2573121190071106,1.0,0.0,3.0,1.0,0.0
11973840,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95001220703125,0.8006590604782104,0.2601467669010162,0.2356047183275222,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9507751464844,0.9990000128746032,0.576961100101471,0.484732061624527,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9505310058594,0.913410186767578,0.3900069892406463,0.2729104161262512,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.95037841796875,0.8718254566192627,0.3398065865039825,0.3230251967906952,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9498596191406,0.7795870304107666,0.2404128611087799,1.0887572765350342,287.9506225585937,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.34149169921875,287.9527893066406,1.0,0.5346072316169739,1.0,1.0,0.0,1.0,-2.887585163116455,2.88757848739624,6.701746769977035e-06,2.2293646335601807,0.359477162361145,0.359477162361145,0.0,102.97962188720705,115.0,10203.39453125,-0.0,1956.658935546875,1.0,283.1499938964844,287.48809814453125,290.4060363769531,291.1634216308594,293.1499938964844,293.1499938964844,283.1499938964844,18146.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410733878612518,1.0,0.0,0.0,0.5591147541999817,0.5591184496879578,2.0859088678548687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.638671875,0.0,25.78285789489746,1895.4371337890625,0.0,355.21490478515625,0.2573121190071106,1.0,0.0,3.0,1.0,0.0
11973900,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740905761719,0.7993232011795044,0.2607164084911346,0.2361484766006469,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9748229980469,0.9990000128746032,0.5781617760658264,0.4882227778434753,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.974609375,0.912971258163452,0.3923030197620392,0.27452552318573,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9744567871094,0.8704029321670532,0.3405678570270538,0.3237753510475158,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9739685058594,0.7782948017120361,0.240936279296875,1.0912671089172363,287.9747009277344,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3423156738281,287.97674560546875,1.0,0.5368741750717163,1.0,1.0,0.0,1.0,-2.898293972015381,2.898287057876587,6.751657110726228e-06,2.2376813888549805,0.3575655221939087,0.3575655221939087,0.0,104.3005142211914,115.0,10172.1943359375,-0.0,1980.7452392578125,1.0,283.1499938964844,287.5094299316406,290.4033508300781,291.1585693359375,293.1499938964844,293.1499938964844,283.1499938964844,18134.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399350583553314,1.0,0.0,0.0,0.5548181533813477,0.5548218488693237,2.053973346960447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.02880859375,0.0,25.50696182250977,1895.4371337890625,0.0,352.77459716796875,0.256762683391571,1.0,0.0,3.0,1.0,0.0
11973960,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9970397949219,0.7979528903961182,0.2612833380699157,0.2366912961006164,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.99774169921875,0.9990000128746032,0.5792958736419678,0.4917987883090973,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9975280761719,0.9124908447265624,0.394610196352005,0.2761495411396026,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99737548828125,0.8689504861831665,0.3413293957710266,0.3245274722576141,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9969482421875,0.7769723534584045,0.2414574772119522,1.093774437904358,287.99761962890625,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3427429199219,287.99957275390625,1.0,0.5391727089881897,1.0,1.0,0.0,1.0,-2.909114122390747,2.909107446670532,6.8022782215848565e-06,2.2460861206054688,0.3557993769645691,0.3557993769645691,0.0,105.65628814697266,118.0,10144.181640625,-0.0,2005.353271484375,1.0,283.1499938964844,287.52960205078125,290.4003601074219,291.1537170410156,293.1499938964844,293.1499938964844,283.1499938964844,18122.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389916658401489,1.0,0.0,0.0,0.5508740544319153,0.5508777499198914,2.024874490302864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.4033203125,0.0,25.255126953125,1895.4371337890625,0.0,350.7639465332031,0.256260335445404,1.0,0.0,3.0,1.0,0.0
11974020,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0398254394531,0.7951489090919495,0.2624064981937408,0.2377708554267883,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0404663085937,0.9990000128746032,0.581378698348999,0.4991353452205658,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0402526855469,0.9114546179771424,0.3992528021335602,0.2794198989868164,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04010009765625,0.8659989833831787,0.3428499102592468,0.3260331153869629,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0397033691406,0.7742758393287659,0.2424909621477127,1.098766207695007,288.0403137207031,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3427429199219,288.0421142578125,1.0,0.5438351631164551,1.0,1.0,0.0,1.0,-2.930971145629883,2.930964231491089,6.905112059030216e-06,2.2630648612976074,0.3526570200920105,0.3526570200920105,0.0,108.45088958740234,106.0,10096.583984375,-0.0,2055.853515625,1.0,283.1499938964844,287.5669250488281,290.3935852050781,291.143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18102.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374997615814209,1.0,0.0,0.0,0.5439134836196899,0.543917179107666,1.9740271639534512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.740234375,0.0,24.81381607055664,1895.4371337890625,0.0,347.6056823730469,0.25537770986557,1.0,0.0,3.0,1.0,0.0
11974080,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0398254394531,0.7951489090919495,0.2624064981937408,0.2377708554267883,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0404663085937,0.9990000128746032,0.581378698348999,0.4991353452205658,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0402526855469,0.9114546179771424,0.3992528021335602,0.2794198989868164,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04010009765625,0.8659989833831787,0.3428499102592468,0.3260331153869629,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0397033691406,0.7742758393287659,0.2424909621477127,1.098766207695007,288.0403137207031,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3427429199219,288.0421142578125,1.0,0.5438351631164551,1.0,1.0,0.0,1.0,-2.930971145629883,2.930964231491089,6.905112059030216e-06,2.2630648612976074,0.3526570200920105,0.3526570200920105,0.0,108.45088958740234,106.0,10096.583984375,-0.0,2055.853515625,1.0,283.1499938964844,287.5669250488281,290.3935852050781,291.143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18102.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374997615814209,1.0,0.0,0.0,0.5439134836196899,0.543917179107666,1.9740271639534512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.740234375,0.0,24.81381607055664,1895.4371337890625,0.0,347.6056823730469,0.25537770986557,1.0,0.0,3.0,1.0,0.0
11974140,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.7994049191474915,0.2634630501270294,0.2386775612831115,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710144042969,0.9990000128746032,0.5840030908584595,0.4933044612407684,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0708923339844,0.9194800853729248,0.4038760960102081,0.2825906574726105,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0708312988281,0.8705996870994568,0.3443112373352051,0.3273655474185943,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.07061767578125,0.7783635258674622,0.2434640377759933,1.1029115915298462,288.0709533691406,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3451843261719,288.07183837890625,1.0,0.5431279540061951,1.0,1.0,0.0,1.0,-2.935474395751953,2.935467481613159,6.9271918619051576e-06,2.2669119834899902,0.349854975938797,0.349854975938797,0.0,107.0972900390625,109.0,10035.341796875,-0.0,2056.6669921875,1.0,283.1499938964844,287.5966186523437,290.3858337402344,291.1331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18087.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363257586956024,1.0,0.0,0.0,0.5378884673118591,0.5378921627998352,1.930536264183047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.4150390625,0.0,24.43792533874512,1895.4371337890625,0.0,345.1386413574219,0.2546293139457702,1.0,0.0,3.0,1.0,0.0
11974200,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.7994049191474915,0.2634630501270294,0.2386775612831115,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710144042969,0.9990000128746032,0.5840030908584595,0.4933044612407684,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0708923339844,0.9194800853729248,0.4038760960102081,0.2825906574726105,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0708312988281,0.8705996870994568,0.3443112373352051,0.3273655474185943,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.07061767578125,0.7783635258674622,0.2434640377759933,1.1029115915298462,288.0709533691406,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3451843261719,288.07183837890625,1.0,0.5431279540061951,1.0,1.0,0.0,1.0,-2.935474395751953,2.935467481613159,6.9271918619051576e-06,2.2669119834899902,0.349854975938797,0.349854975938797,0.0,107.0972900390625,109.0,10035.341796875,-0.0,2056.6669921875,1.0,283.1499938964844,287.5966186523437,290.3858337402344,291.1331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18087.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363257586956024,1.0,0.0,0.0,0.5378884673118591,0.5378921627998352,1.930536264183047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.4150390625,0.0,24.43792533874512,1895.4371337890625,0.0,345.1386413574219,0.2546293139457702,1.0,0.0,3.0,1.0,0.0
11974260,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0954284667969,0.8018748164176941,0.2644950747489929,0.2395758479833603,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0958251953125,0.9990000128746032,0.587731659412384,0.4907245934009552,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.9253807067871094,0.4085165858268738,0.2857832610607147,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0956115722656,0.8733276128768921,0.3457518219947815,0.328693151473999,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0953369140625,0.7807655930519104,0.2444385141134262,1.1071122884750366,288.0957336425781,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3529357910156,288.0968933105469,1.0,0.5443032383918762,1.0,1.0,0.0,1.0,-2.943920850753784,2.9439139366149902,6.966822184040211e-06,2.2733075618743896,0.3473173081874847,0.3473173081874847,0.0,106.74115753173828,112.0,9985.9970703125,-0.0,2069.194580078125,1.0,283.1499938964844,287.61895751953125,290.37652587890625,291.120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18076.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350743293762207,1.0,0.0,0.0,0.5324734449386597,0.5324771404266357,1.8918617783469933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.713134765625,0.0,24.105403900146484,1895.4371337890625,0.0,342.5262451171875,0.2539730668067932,1.0,0.0,3.0,1.0,0.0
11974320,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0954284667969,0.8018748164176941,0.2644950747489929,0.2395758479833603,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0958251953125,0.9990000128746032,0.587731659412384,0.4907245934009552,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.9253807067871094,0.4085165858268738,0.2857832610607147,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0956115722656,0.8733276128768921,0.3457518219947815,0.328693151473999,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0953369140625,0.7807655930519104,0.2444385141134262,1.1071122884750366,288.0957336425781,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3529357910156,288.0968933105469,1.0,0.5443032383918762,1.0,1.0,0.0,1.0,-2.943920850753784,2.9439139366149902,6.966822184040211e-06,2.2733075618743896,0.3473173081874847,0.3473173081874847,0.0,106.74115753173828,112.0,9985.9970703125,-0.0,2069.194580078125,1.0,283.1499938964844,287.61895751953125,290.37652587890625,291.120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18076.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350743293762207,1.0,0.0,0.0,0.5324734449386597,0.5324771404266357,1.8918617783469933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.713134765625,0.0,24.105403900146484,1895.4371337890625,0.0,342.5262451171875,0.2539730668067932,1.0,0.0,3.0,1.0,0.0
11974380,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220397949219,0.8024622797966003,0.2655176520347595,0.2405000329017639,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224365234375,0.9990000128746032,0.5913715958595276,0.4915654361248016,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.122314453125,0.9288437366485596,0.413199245929718,0.2890300750732422,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1222229003906,0.8740382790565491,0.3471857011318207,0.3300506472587585,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1219787597656,0.7813714742660522,0.2454200088977813,1.111533522605896,288.1223449707031,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.359619140625,288.1235046386719,1.0,0.546546220779419,1.0,1.0,0.0,1.0,-2.956888198852539,2.956881284713745,7.028381332929712e-06,2.283342361450196,0.3451544344425201,0.3451544344425201,0.0,107.47008514404295,115.0,9950.095703125,-0.0,2094.96923828125,1.0,283.1499938964844,287.6419372558594,290.36737060546875,291.1080627441406,293.1499938964844,293.1499938964844,283.1499938964844,18065.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336621463298797,1.0,0.0,0.0,0.527864396572113,0.5278680324554443,1.8592515971249668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.14697265625,0.0,23.822620391845703,1895.4371337890625,0.0,339.599609375,0.2534103095531463,1.0,0.0,3.0,1.0,0.0
11974440,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220397949219,0.8024622797966003,0.2655176520347595,0.2405000329017639,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224365234375,0.9990000128746032,0.5913715958595276,0.4915654361248016,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.122314453125,0.9288437366485596,0.413199245929718,0.2890300750732422,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1222229003906,0.8740382790565491,0.3471857011318207,0.3300506472587585,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1219787597656,0.7813714742660522,0.2454200088977813,1.111533522605896,288.1223449707031,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.359619140625,288.1235046386719,1.0,0.546546220779419,1.0,1.0,0.0,1.0,-2.956888198852539,2.956881284713745,7.028381332929712e-06,2.283342361450196,0.3451544344425201,0.3451544344425201,0.0,107.47008514404295,115.0,9950.095703125,-0.0,2094.96923828125,1.0,283.1499938964844,287.6419372558594,290.36737060546875,291.1080627441406,293.1499938964844,293.1499938964844,283.1499938964844,18065.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336621463298797,1.0,0.0,0.0,0.527864396572113,0.5278680324554443,1.8592515971249668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.14697265625,0.0,23.822620391845703,1895.4371337890625,0.0,339.599609375,0.2534103095531463,1.0,0.0,3.0,1.0,0.0
11974500,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352233886719,0.8022894263267517,0.2660257518291473,0.2409675419330597,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356201171875,0.9990000128746032,0.593069851398468,0.4928308725357055,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1355285644531,0.9299626350402832,0.4155566990375519,0.2906710207462311,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1354064941406,0.8738918304443359,0.3479008674621582,0.3307361602783203,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.7812261581420898,0.2459105551242828,1.1137880086898804,288.13555908203125,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3620910644531,288.1366882324219,1.0,0.5479728579521179,1.0,1.0,0.0,1.0,-2.964476585388184,2.9644694328308105,7.064537385303993e-06,2.289217948913574,0.3442040383815765,0.3442040383815765,0.0,108.1017074584961,115.0,9936.1953125,-0.0,2111.183349609375,1.0,283.1499938964844,287.6531982421875,290.36334228515625,291.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18060.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329783320426941,1.0,0.0,0.0,0.525840699672699,0.5258443355560303,1.8450233341127387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.3740234375,0.0,23.69857215881348,1895.4371337890625,0.0,338.19049072265625,0.253162145614624,1.0,0.0,3.0,1.0,0.0
11974560,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482238769531,0.8018695116043091,0.2665311694145202,0.2414372861385345,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1485900878906,0.9990000128746032,0.5946685075759888,0.4945469498634338,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.14849853515625,0.9307556748390198,0.4179240465164184,0.2923225164413452,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.1484069824219,0.8734803199768066,0.3486146032810211,0.331425130367279,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.14813232421875,0.7808428406715393,0.2463994175195694,1.1160595417022705,288.1485290527344,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3639831542969,288.149658203125,1.0,0.5495609641075134,1.0,1.0,0.0,1.0,-2.972646951675415,2.972639799118042,7.10357426214614e-06,2.2955453395843506,0.3433395326137543,0.3433395326137543,0.0,108.87712860107422,118.0,9924.7861328125,-0.0,2129.208984375,1.0,283.1499938964844,287.6641845703125,290.3597412109375,291.0979919433594,293.1499938964844,293.1499938964844,283.1499938964844,18055.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323570728302002,1.0,0.0,0.0,0.5239992737770081,0.5240029096603394,1.8321239636520665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.510009765625,0.0,23.585691452026367,1895.4371337890625,0.0,336.9148254394531,0.2529354691505432,1.0,0.0,3.0,1.0,0.0
11974620,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1733093261719,0.8004630208015442,0.2675316035747528,0.2423787862062454,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1736755371094,0.9990000128746032,0.5975668430328369,0.4990254044532776,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.173583984375,0.9315927028656006,0.4226843118667602,0.2956519722938537,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734924316406,0.8720539808273315,0.3500363230705261,0.3328092396259308,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1732482910156,0.7795302867889404,0.2473682761192321,1.120622158050537,288.1736145019531,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.365966796875,288.1746826171875,1.0,0.5531079769134521,1.0,1.0,0.0,1.0,-2.99031138420105,2.9903042316436768,7.188337349361973e-06,2.309224367141724,0.3418521285057068,0.3418521285057068,0.0,110.76687622070312,121.0,9908.615234375,-0.0,2169.576171875,1.0,283.1499938964844,287.68511962890625,290.3534851074219,291.0901184082031,293.1499938964844,293.1499938964844,283.1499938964844,18045.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313877820968628,1.0,0.0,0.0,0.5208250284194946,0.5208286643028259,1.8099941101468172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.16064453125,0.0,23.39090347290039,1895.4371337890625,0.0,334.93292236328125,0.2525418698787689,1.0,0.0,3.0,1.0,0.0
11974680,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1733093261719,0.8004630208015442,0.2675316035747528,0.2423787862062454,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1736755371094,0.9990000128746032,0.5975668430328369,0.4990254044532776,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.173583984375,0.9315927028656006,0.4226843118667602,0.2956519722938537,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734924316406,0.8720539808273315,0.3500363230705261,0.3328092396259308,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1732482910156,0.7795302867889404,0.2473682761192321,1.120622158050537,288.1736145019531,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.365966796875,288.1746826171875,1.0,0.5531079769134521,1.0,1.0,0.0,1.0,-2.99031138420105,2.9903042316436768,7.188337349361973e-06,2.309224367141724,0.3418521285057068,0.3418521285057068,0.0,110.76687622070312,121.0,9908.615234375,-0.0,2169.576171875,1.0,283.1499938964844,287.68511962890625,290.3534851074219,291.0901184082031,293.1499938964844,293.1499938964844,283.1499938964844,18045.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313877820968628,1.0,0.0,0.0,0.5208250284194946,0.5208286643028259,1.8099941101468172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.16064453125,0.0,23.39090347290039,1895.4371337890625,0.0,334.93292236328125,0.2525418698787689,1.0,0.0,3.0,1.0,0.0
11974740,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.19696044921875,0.7985026836395264,0.2685144543647766,0.2433164119720459,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972961425781,0.9990000128746032,0.6000807285308838,0.504550576210022,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972045898437,0.9316956400871276,0.4274730384349823,0.2990103960037231,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971130371094,0.8700463175773621,0.3514473438262939,0.334195464849472,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1968994140625,0.777685821056366,0.2483202815055847,1.1251699924468994,288.1972351074219,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.365966796875,288.1982421875,1.0,0.5570188164710999,1.0,1.0,0.0,1.0,-3.009249925613404,3.009242534637451,7.279762940015644e-06,2.323885917663574,0.3406686186790466,0.3406686186790466,0.0,113.00442504882812,124.0,9900.3837890625,-0.0,2214.42626953125,1.0,283.1499938964844,287.7044982910156,290.3479309082031,291.0837707519531,293.1499938964844,293.1499938964844,283.1499938964844,18036.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308381974697113,1.0,0.0,0.0,0.518284797668457,0.5182884335517883,1.7923811768127962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.566162109375,0.0,23.23445701599121,1895.4371337890625,0.0,333.8137512207031,0.2522225677967071,1.0,0.0,3.0,1.0,0.0
11974800,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.19696044921875,0.7985026836395264,0.2685144543647766,0.2433164119720459,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972961425781,0.9990000128746032,0.6000807285308838,0.504550576210022,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972045898437,0.9316956400871276,0.4274730384349823,0.2990103960037231,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971130371094,0.8700463175773621,0.3514473438262939,0.334195464849472,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1968994140625,0.777685821056366,0.2483202815055847,1.1251699924468994,288.1972351074219,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.365966796875,288.1982421875,1.0,0.5570188164710999,1.0,1.0,0.0,1.0,-3.009249925613404,3.009242534637451,7.279762940015644e-06,2.323885917663574,0.3406686186790466,0.3406686186790466,0.0,113.00442504882812,124.0,9900.3837890625,-0.0,2214.42626953125,1.0,283.1499938964844,287.7044982910156,290.3479309082031,291.0837707519531,293.1499938964844,293.1499938964844,283.1499938964844,18036.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308381974697113,1.0,0.0,0.0,0.518284797668457,0.5182884335517883,1.7923811768127962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.566162109375,0.0,23.23445701599121,1895.4371337890625,0.0,333.8137512207031,0.2522225677967071,1.0,0.0,3.0,1.0,0.0
11974860,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21893310546875,0.7961705327033997,0.2694757282733917,0.2442435324192047,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2192687988281,0.9990000128746032,0.6022351980209351,0.5108085870742798,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2191772460937,0.9313035607337952,0.43228480219841,0.3023915886878967,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2190856933594,0.8676589727401733,0.3528437316417694,0.3355772495269775,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2188720703125,0.7754876613616943,0.2492510825395584,1.129667043685913,288.2192077636719,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3642883300781,288.2201232910156,1.0,0.5611758828163147,1.0,1.0,0.0,1.0,-3.0290186405181885,3.0290112495422363,7.375794666586444e-06,2.3391828536987305,0.3397684693336487,0.3397684693336487,0.0,115.49617767333984,127.0,9899.2021484375,-0.0,2262.601806640625,1.0,283.1499938964844,287.7221984863281,290.342529296875,291.0782775878906,293.1499938964844,293.1499938964844,283.1499938964844,18028.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306865334510803,1.0,0.0,0.0,0.5163299441337585,0.5163335800170898,1.7788860162681885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.324951171875,0.0,23.1131534576416,1895.4371337890625,0.0,333.5054931640625,0.2519716322422027,1.0,0.0,3.0,1.0,0.0
11974920,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21893310546875,0.7961705327033997,0.2694757282733917,0.2442435324192047,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2192687988281,0.9990000128746032,0.6022351980209351,0.5108085870742798,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2191772460937,0.9313035607337952,0.43228480219841,0.3023915886878967,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2190856933594,0.8676589727401733,0.3528437316417694,0.3355772495269775,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2188720703125,0.7754876613616943,0.2492510825395584,1.129667043685913,288.2192077636719,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3642883300781,288.2201232910156,1.0,0.5611758828163147,1.0,1.0,0.0,1.0,-3.0290186405181885,3.0290112495422363,7.375794666586444e-06,2.3391828536987305,0.3397684693336487,0.3397684693336487,0.0,115.49617767333984,127.0,9899.2021484375,-0.0,2262.601806640625,1.0,283.1499938964844,287.7221984863281,290.342529296875,291.0782775878906,293.1499938964844,293.1499938964844,283.1499938964844,18028.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306865334510803,1.0,0.0,0.0,0.5163299441337585,0.5163335800170898,1.7788860162681885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.324951171875,0.0,23.1131534576416,1895.4371337890625,0.0,333.5054931640625,0.2519716322422027,1.0,0.0,3.0,1.0,0.0
11974980,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.7936068177223206,0.270412802696228,0.2451553642749786,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394714355469,0.9990000128746032,0.6040624976158142,0.5175556540489197,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394104003906,0.930598795413971,0.4371148943901062,0.3057902753353119,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.23931884765625,0.8650456666946411,0.3542223870754242,0.3369491100311279,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391357421875,0.7730735540390015,0.2501585781574249,1.1340909004211426,288.2394104003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.36138916015625,288.2402648925781,1.0,0.5654887557029724,1.0,1.0,0.0,1.0,-3.049278736114502,3.0492711067199707,7.474842732335674e-06,2.3548498153686523,0.3391243815422058,0.3391243815422058,0.0,118.1688232421875,115.0,9904.1494140625,-0.0,2313.193603515625,1.0,283.1499938964844,287.7381896972656,290.3369140625,291.0731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18021.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308485388755798,1.0,0.0,0.0,0.514900267124176,0.5149039030075073,1.769048374455906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.06884765625,0.0,23.02318572998047,1895.4371337890625,0.0,333.8347473144531,0.2517818808555603,1.0,0.0,3.0,1.0,0.0
11975040,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.7936068177223206,0.270412802696228,0.2451553642749786,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394714355469,0.9990000128746032,0.6040624976158142,0.5175556540489197,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394104003906,0.930598795413971,0.4371148943901062,0.3057902753353119,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.23931884765625,0.8650456666946411,0.3542223870754242,0.3369491100311279,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391357421875,0.7730735540390015,0.2501585781574249,1.1340909004211426,288.2394104003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.36138916015625,288.2402648925781,1.0,0.5654887557029724,1.0,1.0,0.0,1.0,-3.049278736114502,3.0492711067199707,7.474842732335674e-06,2.3548498153686523,0.3391243815422058,0.3391243815422058,0.0,118.1688232421875,115.0,9904.1494140625,-0.0,2313.193603515625,1.0,283.1499938964844,287.7381896972656,290.3369140625,291.0731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18021.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308485388755798,1.0,0.0,0.0,0.514900267124176,0.5149039030075073,1.769048374455906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.06884765625,0.0,23.02318572998047,1895.4371337890625,0.0,333.8347473144531,0.2517818808555603,1.0,0.0,3.0,1.0,0.0
