time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11975100,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467956542969,0.7948232889175415,0.2708540558815002,0.2455465495586395,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2469482421875,0.9990000128746032,0.6050114631652832,0.5160737037658691,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2469177246094,0.9335986971855164,0.4395176470279693,0.3074502944946289,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2468566894531,0.8664030432701111,0.354885995388031,0.3375690281391144,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.24676513671875,0.7742592096328735,0.2505854368209839,1.1359808444976809,288.2469177246094,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3601379394531,288.247314453125,1.0,0.5655041933059692,1.0,1.0,0.0,1.0,-3.052999973297119,3.052992343902588,7.493631073884899e-06,2.357948064804077,0.3388618528842926,0.3388618528842926,0.0,117.92150115966795,115.0,9901.00390625,-0.0,2318.694091796875,1.0,283.1499938964844,287.7449951171875,290.3340148925781,291.070556640625,293.1499938964844,293.1499938964844,283.1499938964844,18018.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310208261013031,1.0,0.0,0.0,0.5143428444862366,0.5143464803695679,1.7652203254669985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.063720703125,0.0,22.98797416687012,1895.4371337890625,0.0,334.1852722167969,0.2517068088054657,1.0,0.0,3.0,1.0,0.0
11975160,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2502136230469,0.7976885437965393,0.2712740302085876,0.24588343501091,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2502746582031,0.9990000128746032,0.6063498258590698,0.5113920569419861,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.250244140625,0.9387957453727722,0.441906064748764,0.3090740740299225,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.250244140625,0.8695334196090698,0.3555284142494201,0.3381322920322418,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25018310546875,0.7770320177078247,0.2509947419166565,1.137607216835022,288.2502746582031,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3607482910156,288.2503967285156,1.0,0.5645126700401306,1.0,1.0,0.0,1.0,-3.052368640899658,3.052361011505127,7.490683401556453e-06,2.3575241565704346,0.3385785818099975,0.3385785818099975,0.0,116.6130142211914,118.0,9892.7646484375,-0.0,2310.720458984375,1.0,283.1499938964844,287.7491455078125,290.33087158203125,291.0675964355469,293.1499938964844,293.1499938964844,283.1499938964844,18017.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312181174755096,1.0,0.0,0.0,0.5137742757797241,0.5137779116630554,1.7613198011190434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.12060546875,0.0,22.953657150268555,1895.4371337890625,0.0,334.5870361328125,0.2516373097896576,1.0,0.0,3.0,1.0,0.0
11975220,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.7999305725097656,0.2721079885959625,0.2466028928756714,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2575988769531,0.9990000128746032,0.6096545457839966,0.5087085962295532,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.257568359375,0.9444842338562012,0.4466999769210815,0.3123712837696075,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2575378417969,0.8720881342887878,0.356806993484497,0.3393065929412842,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574462890625,0.7792506217956543,0.2518260776996612,1.1411640644073486,288.2575988769531,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.36492919921875,288.2580261230469,1.0,0.5654854774475098,1.0,1.0,0.0,1.0,-3.059643268585205,3.059635877609253,7.525869023083942e-06,2.3629066944122314,0.3380808532238006,0.3380808532238006,0.0,116.1633758544922,121.0,9888.4072265625,-0.0,2321.70166015625,1.0,283.1499938964844,287.7548828125,290.32342529296875,291.0599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18014.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314824342727661,1.0,0.0,0.0,0.5127277374267578,0.5127313733100891,1.7541514907293276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.778564453125,0.0,22.89092445373535,1895.4371337890625,0.0,335.1259765625,0.2515118718147278,1.0,0.0,3.0,1.0,0.0
11975280,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.7999305725097656,0.2721079885959625,0.2466028928756714,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2575988769531,0.9990000128746032,0.6096545457839966,0.5087085962295532,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.257568359375,0.9444842338562012,0.4466999769210815,0.3123712837696075,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2575378417969,0.8720881342887878,0.356806993484497,0.3393065929412842,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574462890625,0.7792506217956543,0.2518260776996612,1.1411640644073486,288.2575988769531,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.36492919921875,288.2580261230469,1.0,0.5654854774475098,1.0,1.0,0.0,1.0,-3.059643268585205,3.059635877609253,7.525869023083942e-06,2.3629066944122314,0.3380808532238006,0.3380808532238006,0.0,116.1633758544922,121.0,9888.4072265625,-0.0,2321.70166015625,1.0,283.1499938964844,287.7548828125,290.32342529296875,291.0599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18014.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314824342727661,1.0,0.0,0.0,0.5127277374267578,0.5127313733100891,1.7541514907293276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.778564453125,0.0,22.89092445373535,1895.4371337890625,0.0,335.1259765625,0.2515118718147278,1.0,0.0,3.0,1.0,0.0
11975340,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2680358886719,0.8003253936767578,0.2729284465312958,0.2473470121622085,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2682189941406,0.9990000128746032,0.6128244996070862,0.5095097422599792,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2681579589844,0.947701334953308,0.4515231251716614,0.3157150149345398,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.26812744140625,0.8726629018783569,0.3580712974071502,0.3405060470104217,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2680053710937,0.7797059416770935,0.2526581287384033,1.1449228525161743,288.2681884765625,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.36822509765625,288.2686767578125,1.0,0.5675409436225891,1.0,1.0,0.0,1.0,-3.0714781284332275,3.0714704990386963,7.583988917758688e-06,2.371957302093506,0.3377530574798584,0.3377530574798584,0.0,116.85773468017578,124.0,9892.478515625,-0.0,2347.117431640625,1.0,283.1499938964844,287.76275634765625,290.3157653808594,291.0521545410156,293.1499938964844,293.1499938964844,283.1499938964844,18010.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315477311611175,1.0,0.0,0.0,0.5119975805282593,0.5120012164115906,1.7491590398321932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.85498046875,0.0,22.845333099365234,1895.4371337890625,0.0,335.2592468261719,0.2514160275459289,1.0,0.0,3.0,1.0,0.0
11975400,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2680358886719,0.8003253936767578,0.2729284465312958,0.2473470121622085,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2682189941406,0.9990000128746032,0.6128244996070862,0.5095097422599792,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2681579589844,0.947701334953308,0.4515231251716614,0.3157150149345398,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.26812744140625,0.8726629018783569,0.3580712974071502,0.3405060470104217,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2680053710937,0.7797059416770935,0.2526581287384033,1.1449228525161743,288.2681884765625,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.36822509765625,288.2686767578125,1.0,0.5675409436225891,1.0,1.0,0.0,1.0,-3.0714781284332275,3.0714704990386963,7.583988917758688e-06,2.371957302093506,0.3377530574798584,0.3377530574798584,0.0,116.85773468017578,124.0,9892.478515625,-0.0,2347.117431640625,1.0,283.1499938964844,287.76275634765625,290.3157653808594,291.0521545410156,293.1499938964844,293.1499938964844,283.1499938964844,18010.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315477311611175,1.0,0.0,0.0,0.5119975805282593,0.5120012164115906,1.7491590398321932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.85498046875,0.0,22.845333099365234,1895.4371337890625,0.0,335.2592468261719,0.2514160275459289,1.0,0.0,3.0,1.0,0.0
11975460,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27960205078125,0.799572229385376,0.273735910654068,0.2481014430522918,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27978515625,0.9990000128746032,0.6156197786331177,0.5124691724777222,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2797241210937,0.9494121074676514,0.4563764035701751,0.3190964460372925,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.8720035552978516,0.3593232035636902,0.3417164385318756,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2795715332031,0.7790583372116089,0.2534831762313843,1.148767113685608,288.2797546386719,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3695068359375,288.2802734375,1.0,0.5703663229942322,1.0,1.0,0.0,1.0,-3.0860824584960938,3.0860748291015625,7.65609092923114e-06,2.3831560611724854,0.3375869989395141,0.3375869989395141,0.0,118.25830841064452,127.0,9902.841796875,-0.0,2381.586669921875,1.0,283.1499938964844,287.771240234375,290.30908203125,291.0457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18006.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316262900829315,1.0,0.0,0.0,0.5115785002708435,0.51158207654953,1.7462966184211837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.432861328125,0.0,22.817258834838867,1895.4371337890625,0.0,335.41961669921875,0.2513523697853088,1.0,0.0,3.0,1.0,0.0
11975520,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27960205078125,0.799572229385376,0.273735910654068,0.2481014430522918,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27978515625,0.9990000128746032,0.6156197786331177,0.5124691724777222,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2797241210937,0.9494121074676514,0.4563764035701751,0.3190964460372925,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.8720035552978516,0.3593232035636902,0.3417164385318756,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2795715332031,0.7790583372116089,0.2534831762313843,1.148767113685608,288.2797546386719,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3695068359375,288.2802734375,1.0,0.5703663229942322,1.0,1.0,0.0,1.0,-3.0860824584960938,3.0860748291015625,7.65609092923114e-06,2.3831560611724854,0.3375869989395141,0.3375869989395141,0.0,118.25830841064452,127.0,9902.841796875,-0.0,2381.586669921875,1.0,283.1499938964844,287.771240234375,290.30908203125,291.0457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18006.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316262900829315,1.0,0.0,0.0,0.5115785002708435,0.51158207654953,1.7462966184211837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.432861328125,0.0,22.817258834838867,1895.4371337890625,0.0,335.41961669921875,0.2513523697853088,1.0,0.0,3.0,1.0,0.0
11975580,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913818359375,0.7980289459228516,0.2745272815227508,0.2488578557968139,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29156494140625,0.9990000128746032,0.6179900169372559,0.5169349908828735,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2915344238281,0.9500983357429504,0.4612550437450409,0.3225080668926239,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2914733886719,0.8705003261566162,0.3605614602565765,0.3429307043552398,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913513183594,0.777650773525238,0.2542944252490997,1.152634859085083,288.2915344238281,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3687744140625,288.29205322265625,1.0,0.5737214088439941,1.0,1.0,0.0,1.0,-3.1025705337524414,3.102562665939331,7.73793817643309e-06,2.3958139419555664,0.3375806510448456,0.3375806510448456,0.0,120.15991973876952,145.0,9918.6123046875,-0.0,2422.554931640625,1.0,283.1499938964844,287.7797546386719,290.30328369140625,291.0408020019531,293.1499938964844,293.1499938964844,283.1499938964844,18003.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319070279598236,1.0,0.0,0.0,0.5114702582359314,0.5114738941192627,1.745557831611677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.0654296875,0.0,22.80689811706543,1895.4371337890625,0.0,335.99334716796875,0.2513219118118286,1.0,0.0,3.0,1.0,0.0
11975640,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913818359375,0.7980289459228516,0.2745272815227508,0.2488578557968139,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29156494140625,0.9990000128746032,0.6179900169372559,0.5169349908828735,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2915344238281,0.9500983357429504,0.4612550437450409,0.3225080668926239,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2914733886719,0.8705003261566162,0.3605614602565765,0.3429307043552398,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913513183594,0.777650773525238,0.2542944252490997,1.152634859085083,288.2915344238281,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3687744140625,288.29205322265625,1.0,0.5737214088439941,1.0,1.0,0.0,1.0,-3.1025705337524414,3.102562665939331,7.73793817643309e-06,2.3958139419555664,0.3375806510448456,0.3375806510448456,0.0,120.15991973876952,145.0,9918.6123046875,-0.0,2422.554931640625,1.0,283.1499938964844,287.7797546386719,290.30328369140625,291.0408020019531,293.1499938964844,293.1499938964844,283.1499938964844,18003.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319070279598236,1.0,0.0,0.0,0.5114702582359314,0.5114738941192627,1.745557831611677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.0654296875,0.0,22.80689811706543,1895.4371337890625,0.0,335.99334716796875,0.2513219118118286,1.0,0.0,3.0,1.0,0.0
11975700,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.7944985032081604,0.2749339640140533,0.2492928951978683,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2993469238281,0.9990000128746032,0.6188707947731018,0.5245716571807861,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.946852445602417,0.4637207984924316,0.3242680430412292,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991638183594,0.8667998313903809,0.361193299293518,0.3435986638069153,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.7742974162101746,0.2547114491462707,1.154855251312256,288.2992858886719,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3671569824219,288.3002014160156,1.0,0.5777155160903931,1.0,1.0,0.0,1.0,-3.117842435836792,3.1178345680236816,7.813678166712634e-06,2.4073493480682373,0.3376639485359192,0.3376639485359192,0.0,122.90259552001952,145.0,9935.78125,-0.0,2466.0927734375,1.0,283.1499938964844,287.784423828125,290.3005676269531,291.03875732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432153046131134,1.0,0.0,0.0,0.5115527510643005,0.5115563869476318,1.746120936729767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.5537109375,0.0,22.80919075012207,1895.4371337890625,0.0,336.49676513671875,0.2513202130794525,1.0,0.0,3.0,1.0,0.0
11975760,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7893722057342529,0.2753496766090393,0.2497763335704803,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105773925781,0.9990000128746032,0.6191944479942322,0.5355963110923767,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104858398437,0.94141948223114,0.4662090539932251,0.3260736763477325,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31036376953125,0.8614310026168823,0.3618362247943878,0.3443191051483154,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101501464844,0.769438624382019,0.2551345527172088,1.157312512397766,288.3104858398437,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3631896972656,288.3116149902344,1.0,0.5827879905700684,1.0,1.0,0.0,1.0,-3.137661933898926,3.1376540660858154,7.913106855994556e-06,2.422559261322021,0.3378591537475586,0.3378591537475586,0.0,126.84468841552734,148.0,9960.0908203125,-0.0,2525.2197265625,1.0,283.1499938964844,287.7911376953125,290.29803466796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17997.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324967861175537,1.0,0.0,0.0,0.5118308663368225,0.511834442615509,1.7480198621910862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.69091796875,0.0,22.82143783569336,1895.4371337890625,0.0,337.2012939453125,0.2513341307640075,1.0,0.0,3.0,1.0,0.0
11975820,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.7824828028678894,0.2761471569538116,0.2506702542304992,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.9990000128746032,0.6187381148338318,0.5514514446258545,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.9348400235176086,0.4711875915527344,0.3296549320220947,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8543412685394287,0.3630942702293396,0.3456892371177673,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.7629725337028503,0.2559328973293304,1.1618033647537231,288.3304138183594,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3517150878906,288.3311462402344,1.0,0.5901450514793396,1.0,1.0,0.0,1.0,-3.169167995452881,3.1691601276397705,8.073240678641014e-06,2.44705581665039,0.3384339213371277,0.3384339213371277,0.0,132.77978515625,151.0,10003.0029296875,-0.0,2618.828369140625,1.0,283.1499938964844,287.8052673339844,290.2938537597656,291.0362854003906,293.1499938964844,293.1499938964844,283.1499938964844,17990.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336262941360473,1.0,0.0,0.0,0.5128072500228882,0.5128108263015747,1.754695411193552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.349365234375,0.0,22.870079040527344,1895.4371337890625,0.0,339.5256042480469,0.251407116651535,1.0,0.0,3.0,1.0,0.0
11975880,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.7824828028678894,0.2761471569538116,0.2506702542304992,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.9990000128746032,0.6187381148338318,0.5514514446258545,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.9348400235176086,0.4711875915527344,0.3296549320220947,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8543412685394287,0.3630942702293396,0.3456892371177673,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.7629725337028503,0.2559328973293304,1.1618033647537231,288.3304138183594,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3517150878906,288.3311462402344,1.0,0.5901450514793396,1.0,1.0,0.0,1.0,-3.169167995452881,3.1691601276397705,8.073240678641014e-06,2.44705581665039,0.3384339213371277,0.3384339213371277,0.0,132.77978515625,151.0,10003.0029296875,-0.0,2618.828369140625,1.0,283.1499938964844,287.8052673339844,290.2938537597656,291.0362854003906,293.1499938964844,293.1499938964844,283.1499938964844,17990.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336262941360473,1.0,0.0,0.0,0.5128072500228882,0.5128108263015747,1.754695411193552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.349365234375,0.0,22.870079040527344,1895.4371337890625,0.0,339.5256042480469,0.251407116651535,1.0,0.0,3.0,1.0,0.0
11975940,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7772170305252075,0.2769051194190979,0.2514987587928772,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.9990000128746032,0.6177494525909424,0.5643473267555237,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.9303537011146544,0.4761604368686676,0.3332109451293945,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.849014937877655,0.3643187582492828,0.3469969928264618,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.7580711841583252,0.2566887140274048,1.1659327745437622,288.3447570800781,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.34136962890625,288.3453369140625,1.0,0.5965684652328491,1.0,1.0,0.0,1.0,-3.196486234664917,3.1964781284332275,8.21303365228232e-06,2.468153715133667,0.3391571938991546,0.3391571938991546,0.0,137.78067016601562,154.0,10045.4296875,-0.0,2700.610107421875,1.0,283.1499938964844,287.8150634765625,290.2893371582031,291.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,17985.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352892339229584,1.0,0.0,0.0,0.5141106843948364,0.5141143202781677,1.7636269333820564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.07958984375,0.0,22.939403533935547,1895.4371337890625,0.0,342.9736022949219,0.2515242993831634,1.0,0.0,3.0,1.0,0.0
11976000,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7772170305252075,0.2769051194190979,0.2514987587928772,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.9990000128746032,0.6177494525909424,0.5643473267555237,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.9303537011146544,0.4761604368686676,0.3332109451293945,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.849014937877655,0.3643187582492828,0.3469969928264618,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.7580711841583252,0.2566887140274048,1.1659327745437622,288.3447570800781,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.34136962890625,288.3453369140625,1.0,0.5965684652328491,1.0,1.0,0.0,1.0,-3.196486234664917,3.1964781284332275,8.21303365228232e-06,2.468153715133667,0.3391571938991546,0.3391571938991546,0.0,137.78067016601562,154.0,10045.4296875,-0.0,2700.610107421875,1.0,283.1499938964844,287.8150634765625,290.2893371582031,291.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,17985.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352892339229584,1.0,0.0,0.0,0.5141106843948364,0.5141143202781677,1.7636269333820564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.07958984375,0.0,22.939403533935547,1895.4371337890625,0.0,342.9736022949219,0.2515242993831634,1.0,0.0,3.0,1.0,0.0
11976060,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558044433594,0.7729282379150391,0.2776246964931488,0.2522749602794647,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35595703125,0.9990000128746032,0.6163734793663025,0.5754115581512451,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.9271492958068848,0.48112753033638,0.3367483913898468,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.8447349667549133,0.3655065596103668,0.3482524454593658,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35577392578125,0.7541188597679138,0.2574280202388763,1.1698625087738037,288.3559265136719,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3336181640625,288.3563842773437,1.0,0.602302074432373,1.0,1.0,0.0,1.0,-3.221214056015014,3.221205711364746,8.340545718965586e-06,2.487227201461792,0.3400073051452636,0.3400073051452636,0.0,142.20394897460938,157.0,10088.6064453125,-0.0,2775.185546875,1.0,283.1499938964844,287.8221435546875,290.283447265625,291.0333557128906,293.1499938964844,293.1499938964844,283.1499938964844,17981.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372065663337707,1.0,0.0,0.0,0.515688419342041,0.5156920552253723,1.7744682168086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.494140625,0.0,23.025707244873047,1895.4371337890625,0.0,346.988037109375,0.2516766190528869,1.0,0.0,3.0,1.0,0.0
11976120,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558044433594,0.7729282379150391,0.2776246964931488,0.2522749602794647,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35595703125,0.9990000128746032,0.6163734793663025,0.5754115581512451,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.9271492958068848,0.48112753033638,0.3367483913898468,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.8447349667549133,0.3655065596103668,0.3482524454593658,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35577392578125,0.7541188597679138,0.2574280202388763,1.1698625087738037,288.3559265136719,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3336181640625,288.3563842773437,1.0,0.602302074432373,1.0,1.0,0.0,1.0,-3.221214056015014,3.221205711364746,8.340545718965586e-06,2.487227201461792,0.3400073051452636,0.3400073051452636,0.0,142.20394897460938,157.0,10088.6064453125,-0.0,2775.185546875,1.0,283.1499938964844,287.8221435546875,290.283447265625,291.0333557128906,293.1499938964844,293.1499938964844,283.1499938964844,17981.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372065663337707,1.0,0.0,0.0,0.515688419342041,0.5156920552253723,1.7744682168086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.494140625,0.0,23.025707244873047,1895.4371337890625,0.0,346.988037109375,0.2516766190528869,1.0,0.0,3.0,1.0,0.0
11976180,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.768602728843689,0.2782961428165436,0.2530204951763153,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641052246094,0.998378038406372,0.6147477626800537,0.582787036895752,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641052246094,0.923841118812561,0.4860832095146179,0.3402867317199707,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36407470703125,0.8404334187507629,0.3666488230228424,0.3494771420955658,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.7501704096794128,0.2581441700458526,1.173771619796753,288.3641052246094,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3291015625,288.36431884765625,1.0,0.6074013113975525,1.0,1.0,0.0,1.0,-3.241521120071411,3.2415127754211426,8.446262654615566e-06,2.5029964447021484,0.3409484028816223,0.3409484028816223,0.0,146.6243133544922,160.0,10129.9326171875,-0.0,2841.48095703125,1.0,283.1499938964844,287.8270263671875,290.2762451171875,291.0298156738281,293.1499938964844,293.1499938964844,283.1499938964844,17977.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391437768936157,1.0,0.0,0.0,0.51747727394104,0.5174809098243713,1.7868005741661364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.583740234375,0.0,23.125301361083984,1895.4371337890625,0.0,351.08746337890625,0.2518566846847534,1.0,0.0,3.0,1.0,0.0
11976240,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.768602728843689,0.2782961428165436,0.2530204951763153,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641052246094,0.998378038406372,0.6147477626800537,0.582787036895752,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641052246094,0.923841118812561,0.4860832095146179,0.3402867317199707,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36407470703125,0.8404334187507629,0.3666488230228424,0.3494771420955658,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.7501704096794128,0.2581441700458526,1.173771619796753,288.3641052246094,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3291015625,288.36431884765625,1.0,0.6074013113975525,1.0,1.0,0.0,1.0,-3.241521120071411,3.2415127754211426,8.446262654615566e-06,2.5029964447021484,0.3409484028816223,0.3409484028816223,0.0,146.6243133544922,160.0,10129.9326171875,-0.0,2841.48095703125,1.0,283.1499938964844,287.8270263671875,290.2762451171875,291.0298156738281,293.1499938964844,293.1499938964844,283.1499938964844,17977.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391437768936157,1.0,0.0,0.0,0.51747727394104,0.5174809098243713,1.7868005741661364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.583740234375,0.0,23.125301361083984,1895.4371337890625,0.0,351.08746337890625,0.2518566846847534,1.0,0.0,3.0,1.0,0.0
11976300,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.7656234502792358,0.2785927951335907,0.2533899247646332,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.99497389793396,0.6141710877418518,0.5822589993476868,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.9210209846496582,0.4885355830192566,0.3420632183551788,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.8374453783035278,0.3671856522560119,0.3500893414020538,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.7474418878555298,0.2584665715694427,1.1757272481918335,288.3650207519531,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3280639648437,288.3650817871094,1.0,0.6095005869865417,1.0,1.0,0.0,1.0,-3.246455669403076,3.2464470863342285,8.471974979329389e-06,2.506797790527344,0.3414056897163391,0.3414056897163391,0.0,149.27700805664062,160.0,10144.9189453125,-0.0,2866.563232421875,1.0,283.1499938964844,287.8277587890625,290.2722473144531,291.02752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17977.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400743246078491,1.0,0.0,0.0,0.5183812379837036,0.5183848738670349,1.7930485540773592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.482421875,0.0,23.17668342590332,1895.4371337890625,0.0,353.0723571777344,0.2519519925117492,1.0,0.0,3.0,1.0,0.0
11976360,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.7631361484527588,0.2788715362548828,0.253726601600647,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.9920082092285156,0.6138381958007812,0.5819188356399536,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.9188882112503052,0.4909777641296386,0.3438199758529663,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.8349701166152954,0.3677080273628235,0.350670725107193,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.7451736927032471,0.258773922920227,1.177531361579895,288.3651428222656,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.32745361328125,288.3651733398437,1.0,0.6114380359649658,1.0,1.0,0.0,1.0,-3.2514326572418213,3.2514243125915527,8.497841918142512e-06,2.510590076446533,0.3418543040752411,0.3418543040752411,0.0,151.6146240234375,163.0,10160.3525390625,-0.0,2889.972412109375,1.0,283.1499938964844,287.8273620605469,290.2679748535156,291.0246887207031,293.1499938964844,293.1499938964844,283.1499938964844,17977.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409465789794922,1.0,0.0,0.0,0.5192645192146301,0.5192681550979614,1.799164017768362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.386474609375,0.0,23.22742462158203,1895.4371337890625,0.0,354.9422302246094,0.2520475685596466,1.0,0.0,3.0,1.0,0.0
11976420,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.7590972185134888,0.2793897688388824,0.2543368339538574,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.9870055913925172,0.6135839819908142,0.5817058086395264,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.9159238934516908,0.4958465099334717,0.3473004400730133,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.8309863209724426,0.3687183260917663,0.3517734408378601,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.7415096163749695,0.2593558430671692,1.1808563470840454,288.3651123046875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3266906738281,288.3651428222656,1.0,0.6149797439575195,1.0,1.0,0.0,1.0,-3.261419773101806,3.261411190032959,8.549880476493854e-06,2.5182044506073,0.3427492678165436,0.3427492678165436,0.0,155.68223571777344,166.0,10191.5771484375,-0.0,2933.682861328125,1.0,283.1499938964844,287.8258972167969,290.2587890625,291.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,17976.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424649775028229,1.0,0.0,0.0,0.5210312604904175,0.521034836769104,1.8114276301162132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.613525390625,0.0,23.329288482666016,1895.4371337890625,0.0,358.21929931640625,0.2522400319576263,1.0,0.0,3.0,1.0,0.0
11976480,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.7590972185134888,0.2793897688388824,0.2543368339538574,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.9870055913925172,0.6135839819908142,0.5817058086395264,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.9159238934516908,0.4958465099334717,0.3473004400730133,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.8309863209724426,0.3687183260917663,0.3517734408378601,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.7415096163749695,0.2593558430671692,1.1808563470840454,288.3651123046875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3266906738281,288.3651428222656,1.0,0.6149797439575195,1.0,1.0,0.0,1.0,-3.261419773101806,3.261411190032959,8.549880476493854e-06,2.5182044506073,0.3427492678165436,0.3427492678165436,0.0,155.68223571777344,166.0,10191.5771484375,-0.0,2933.682861328125,1.0,283.1499938964844,287.8258972167969,290.2587890625,291.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,17976.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424649775028229,1.0,0.0,0.0,0.5210312604904175,0.521034836769104,1.8114276301162132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.613525390625,0.0,23.329288482666016,1895.4371337890625,0.0,358.21929931640625,0.2522400319576263,1.0,0.0,3.0,1.0,0.0
11976540,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36505126953125,0.7557860612869263,0.2798707783222198,0.2548925280570984,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36505126953125,0.982710063457489,0.613584578037262,0.5817855000495911,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36505126953125,0.9139601588249208,0.5007098913192749,0.3507603406906128,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36505126953125,0.8277440071105957,0.3696929514408111,0.352821409702301,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36505126953125,0.7385202646255493,0.2599081695079803,1.1839436292648315,288.36505126953125,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.326171875,288.3650817871094,1.0,0.6182435154914856,1.0,1.0,0.0,1.0,-3.2713170051574707,3.271308422088623,8.60161890159361e-06,2.5257551670074463,0.3436426520347595,0.3436426520347595,0.0,159.2760009765625,169.0,10222.7646484375,-0.0,2974.8076171875,1.0,283.1499938964844,287.8243713378906,290.2494812011719,291.0109558105469,293.1499938964844,293.1499938964844,283.1499938964844,17976.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437412321567535,1.0,0.0,0.0,0.5228017568588257,0.522805392742157,1.8237594545666983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.77880859375,0.0,23.43169403076172,1895.4371337890625,0.0,360.9954833984375,0.2524338066577911,1.0,0.0,3.0,1.0,0.0
11976600,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36505126953125,0.7557860612869263,0.2798707783222198,0.2548925280570984,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36505126953125,0.982710063457489,0.613584578037262,0.5817855000495911,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36505126953125,0.9139601588249208,0.5007098913192749,0.3507603406906128,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36505126953125,0.8277440071105957,0.3696929514408111,0.352821409702301,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36505126953125,0.7385202646255493,0.2599081695079803,1.1839436292648315,288.36505126953125,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.326171875,288.3650817871094,1.0,0.6182435154914856,1.0,1.0,0.0,1.0,-3.2713170051574707,3.271308422088623,8.60161890159361e-06,2.5257551670074463,0.3436426520347595,0.3436426520347595,0.0,159.2760009765625,169.0,10222.7646484375,-0.0,2974.8076171875,1.0,283.1499938964844,287.8243713378906,290.2494812011719,291.0109558105469,293.1499938964844,293.1499938964844,283.1499938964844,17976.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437412321567535,1.0,0.0,0.0,0.5228017568588257,0.522805392742157,1.8237594545666983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.77880859375,0.0,23.43169403076172,1895.4371337890625,0.0,360.9954833984375,0.2524338066577911,1.0,0.0,3.0,1.0,0.0
11976660,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648681640625,0.7528731822967529,0.2803234159946441,0.2554122507572174,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648681640625,0.9787592887878418,0.6136702299118042,0.5819656848907471,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648681640625,0.9125297665596008,0.5055758357048035,0.3542135953903198,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648681640625,0.8248962163925171,0.3706381618976593,0.353831022977829,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648681640625,0.7358971238136292,0.260439395904541,1.1868840456008911,288.3648681640625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32568359375,288.3648986816406,1.0,0.6213444471359253,1.0,1.0,0.0,1.0,-3.281061172485352,3.281052589416504,8.65272249939153e-06,2.533194065093994,0.3445330262184143,0.3445330262184143,0.0,162.62225341796875,172.0,10253.80078125,-0.0,3014.449951171875,1.0,283.1499938964844,287.82275390625,290.2404479980469,291.0041198730469,293.1499938964844,293.1499938964844,283.1499938964844,17976.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449073672294616,1.0,0.0,0.0,0.5245731472969055,0.5245767831802368,1.8361390630161626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.9228515625,0.0,23.534442901611328,1895.4371337890625,0.0,363.5496826171875,0.2526284158229828,1.0,0.0,3.0,1.0,0.0
11976720,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648681640625,0.7528731822967529,0.2803234159946441,0.2554122507572174,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648681640625,0.9787592887878418,0.6136702299118042,0.5819656848907471,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648681640625,0.9125297665596008,0.5055758357048035,0.3542135953903198,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648681640625,0.8248962163925171,0.3706381618976593,0.353831022977829,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648681640625,0.7358971238136292,0.260439395904541,1.1868840456008911,288.3648681640625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32568359375,288.3648986816406,1.0,0.6213444471359253,1.0,1.0,0.0,1.0,-3.281061172485352,3.281052589416504,8.65272249939153e-06,2.533194065093994,0.3445330262184143,0.3445330262184143,0.0,162.62225341796875,172.0,10253.80078125,-0.0,3014.449951171875,1.0,283.1499938964844,287.82275390625,290.2404479980469,291.0041198730469,293.1499938964844,293.1499938964844,283.1499938964844,17976.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449073672294616,1.0,0.0,0.0,0.5245731472969055,0.5245767831802368,1.8361390630161626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.9228515625,0.0,23.534442901611328,1895.4371337890625,0.0,363.5496826171875,0.2526284158229828,1.0,0.0,3.0,1.0,0.0
11976780,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645935058594,0.7501952648162842,0.2807512581348419,0.2559045255184173,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645935058594,0.9749688506126404,0.6137700080871582,0.5821667909622192,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645935058594,0.9114014506340028,0.5104463696479797,0.3576658964157104,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645935058594,0.822269856929779,0.3715565204620361,0.3548099994659424,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645935058594,0.7334864735603333,0.2609526515007019,1.18971848487854,288.3645935058594,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3252258300781,288.3646240234375,1.0,0.6243436932563782,1.0,1.0,0.0,1.0,-3.290632486343384,3.290623664855957,8.703079402039293e-06,2.540506362915039,0.3454189598560333,0.3454189598560333,0.0,165.83848571777344,175.0,10284.6298828125,-0.0,3053.20556640625,1.0,283.1499938964844,287.8210754394531,290.23150634765625,290.9974060058594,293.1499938964844,293.1499938964844,283.1499938964844,17976.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460716545581817,1.0,0.0,0.0,0.5263423323631287,0.52634596824646,1.8485451391825336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.007080078125,0.0,23.637348175048828,1895.4371337890625,0.0,366.1168823242188,0.2528234720230102,1.0,0.0,3.0,1.0,0.0
11976840,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645935058594,0.7501952648162842,0.2807512581348419,0.2559045255184173,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645935058594,0.9749688506126404,0.6137700080871582,0.5821667909622192,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645935058594,0.9114014506340028,0.5104463696479797,0.3576658964157104,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645935058594,0.822269856929779,0.3715565204620361,0.3548099994659424,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645935058594,0.7334864735603333,0.2609526515007019,1.18971848487854,288.3645935058594,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3252258300781,288.3646240234375,1.0,0.6243436932563782,1.0,1.0,0.0,1.0,-3.290632486343384,3.290623664855957,8.703079402039293e-06,2.540506362915039,0.3454189598560333,0.3454189598560333,0.0,165.83848571777344,175.0,10284.6298828125,-0.0,3053.20556640625,1.0,283.1499938964844,287.8210754394531,290.23150634765625,290.9974060058594,293.1499938964844,293.1499938964844,283.1499938964844,17976.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460716545581817,1.0,0.0,0.0,0.5263423323631287,0.52634596824646,1.8485451391825336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.007080078125,0.0,23.637348175048828,1895.4371337890625,0.0,366.1168823242188,0.2528234720230102,1.0,0.0,3.0,1.0,0.0
11976900,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644104003906,0.7489173412322998,0.2809562087059021,0.2561414837837219,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644104003906,0.9731042385101318,0.6138152480125427,0.5822641849517822,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644104003906,0.910912811756134,0.5128836035728455,0.3593924641609192,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644104003906,0.8210107684135437,0.3720057606697082,0.3552889823913574,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644104003906,0.732335090637207,0.2612026929855346,1.1911009550094604,288.3644104003906,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.32501220703125,288.36444091796875,1.0,0.625815212726593,1.0,1.0,0.0,1.0,-3.295349359512329,3.2953405380249023,8.727955901122186e-06,2.544112205505371,0.3458598256111145,0.3458598256111145,0.0,167.417236328125,175.0,10299.953125,-0.0,3072.34716796875,1.0,283.1499938964844,287.8202209472656,290.2270202636719,290.9940490722656,293.1499938964844,293.1499938964844,283.1499938964844,17976.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466705918312073,1.0,0.0,0.0,0.527225136756897,0.5272287726402283,1.8547513747080305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.51025390625,0.0,23.68880271911621,1895.4371337890625,0.0,367.4442138671875,0.2529210746288299,1.0,0.0,3.0,1.0,0.0
