time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976960,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642272949219,0.7476702928543091,0.2811555862426758,0.2563730776309967,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642272949219,0.9712491035461426,0.6138547658920288,0.5823566317558289,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642272949219,0.9104602336883544,0.5153219103813171,0.3611194491386413,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642272949219,0.8197767734527588,0.3724488317966461,0.3557617366313934,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642272949219,0.731209933757782,0.2614486515522003,1.1924630403518677,288.3642272949219,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3247985839844,288.3642272949219,1.0,0.6272724866867065,1.0,1.0,0.0,1.0,-3.30002236366272,3.300013542175293,8.752641406317707e-06,2.5476863384246826,0.3462991416454315,0.3462991416454315,0.0,168.98419189453125,178.0,10315.2119140625,-0.0,3091.37744140625,1.0,283.1499938964844,287.8193664550781,290.222412109375,290.9906005859375,293.1499938964844,293.1499938964844,283.1499938964844,17976.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472832679748535,1.0,0.0,0.0,0.5281064510345459,0.5281100869178772,1.8609572549621592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.981689453125,0.0,23.740238189697266,1895.4371337890625,0.0,368.806640625,0.2530186474323272,1.0,0.0,3.0,1.0,0.0
11977020,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.7452527284622192,0.2815383374691009,0.2568210065364837,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.967552661895752,0.6139136552810669,0.5825231671333313,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.9096410870552064,0.5202016830444336,0.3645748198032379,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.8173660635948181,0.3733169436454773,0.3566893935203552,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.7290225028991699,0.2619284689426422,1.19512939453125,288.36376953125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3243713378906,288.36376953125,1.0,0.6301506757736206,1.0,1.0,0.0,1.0,-3.3092386722564697,3.309229850769043,8.80144398252014e-06,2.554741382598877,0.347172737121582,0.347172737121582,0.0,172.09414672851562,181.0,10345.5283203125,-0.0,3129.167236328125,1.0,283.1499938964844,287.81756591796875,290.212890625,290.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,17976.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485454261302948,1.0,0.0,0.0,0.5298635363578796,0.5298671722412109,1.873361199500324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.813232421875,0.0,23.84298515319824,1895.4371337890625,0.0,371.6285705566406,0.2532136440277099,1.0,0.0,3.0,1.0,0.0
11977080,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.7452527284622192,0.2815383374691009,0.2568210065364837,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.967552661895752,0.6139136552810669,0.5825231671333313,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.9096410870552064,0.5202016830444336,0.3645748198032379,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.8173660635948181,0.3733169436454773,0.3566893935203552,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.7290225028991699,0.2619284689426422,1.19512939453125,288.36376953125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3243713378906,288.36376953125,1.0,0.6301506757736206,1.0,1.0,0.0,1.0,-3.3092386722564697,3.309229850769043,8.80144398252014e-06,2.554741382598877,0.347172737121582,0.347172737121582,0.0,172.09414672851562,181.0,10345.5283203125,-0.0,3129.167236328125,1.0,283.1499938964844,287.81756591796875,290.212890625,290.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,17976.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485454261302948,1.0,0.0,0.0,0.5298635363578796,0.5298671722412109,1.873361199500324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.813232421875,0.0,23.84298515319824,1895.4371337890625,0.0,371.6285705566406,0.2532136440277099,1.0,0.0,3.0,1.0,0.0
11977140,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.742919921875,0.2818997502326965,0.257249116897583,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.9638618230819702,0.6139417290687561,0.5826610922813416,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.9089138507843018,0.5250853300094604,0.3680322170257568,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.8150111436843872,0.3741608560085296,0.3575935363769531,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.7269008159637451,0.2623919546604156,1.197719693183899,288.3632202148437,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3239440917969,288.3632507324219,1.0,0.6329861283302307,1.0,1.0,0.0,1.0,-3.31827974319458,3.3182709217071533,8.849470759741962e-06,2.5616707801818848,0.3480386137962341,0.3480386137962341,0.0,175.18307495117188,184.0,10375.5517578125,-0.0,3166.644287109375,1.0,283.1499938964844,287.8157653808594,290.2027893066406,290.97564697265625,293.1499938964844,293.1499938964844,283.1499938964844,17976.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498417973518371,1.0,0.0,0.0,0.5316112637519836,0.5316149592399597,1.885740275042736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.47412109375,0.0,23.94545555114746,1895.4371337890625,0.0,374.5484008789063,0.2534082233905792,1.0,0.0,3.0,1.0,0.0
11977200,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.742919921875,0.2818997502326965,0.257249116897583,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.9638618230819702,0.6139417290687561,0.5826610922813416,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.9089138507843018,0.5250853300094604,0.3680322170257568,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.8150111436843872,0.3741608560085296,0.3575935363769531,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.7269008159637451,0.2623919546604156,1.197719693183899,288.3632202148437,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3239440917969,288.3632507324219,1.0,0.6329861283302307,1.0,1.0,0.0,1.0,-3.31827974319458,3.3182709217071533,8.849470759741962e-06,2.5616707801818848,0.3480386137962341,0.3480386137962341,0.0,175.18307495117188,184.0,10375.5517578125,-0.0,3166.644287109375,1.0,283.1499938964844,287.8157653808594,290.2027893066406,290.97564697265625,293.1499938964844,293.1499938964844,283.1499938964844,17976.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498417973518371,1.0,0.0,0.0,0.5316112637519836,0.5316149592399597,1.885740275042736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.47412109375,0.0,23.94545555114746,1895.4371337890625,0.0,374.5484008789063,0.2534082233905792,1.0,0.0,3.0,1.0,0.0
11977260,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.7406584024429321,0.2822408676147461,0.2576586306095123,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36260986328125,0.9601700901985168,0.6139376163482666,0.582768976688385,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36260986328125,0.908260703086853,0.529972493648529,0.3714914917945862,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.8126949071884155,0.3749814331531524,0.3584753274917602,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.724830150604248,0.2628395855426788,1.2002373933792114,288.36260986328125,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3235168457031,288.3626403808594,1.0,0.6357846260070801,1.0,1.0,0.0,1.0,-3.327150344848633,3.327141523361206,8.896787221601699e-06,2.568495035171509,0.3488960564136505,0.3488960564136505,0.0,178.26016235351562,187.0,10405.26171875,-0.0,3203.863525390625,1.0,283.1499938964844,287.8139038085937,290.1916809082031,290.9670104980469,293.1499938964844,293.1499938964844,283.1499938964844,17976.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512969255447387,1.0,0.0,0.0,0.5333479642868042,0.5333516001701355,1.8980811589131008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.910888671875,0.0,24.04754066467285,1895.4371337890625,0.0,377.8521118164063,0.2536021471023559,1.0,0.0,3.0,1.0,0.0
11977320,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.7406584024429321,0.2822408676147461,0.2576586306095123,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36260986328125,0.9601700901985168,0.6139376163482666,0.582768976688385,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36260986328125,0.908260703086853,0.529972493648529,0.3714914917945862,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.8126949071884155,0.3749814331531524,0.3584753274917602,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.724830150604248,0.2628395855426788,1.2002373933792114,288.36260986328125,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3235168457031,288.3626403808594,1.0,0.6357846260070801,1.0,1.0,0.0,1.0,-3.327150344848633,3.327141523361206,8.896787221601699e-06,2.568495035171509,0.3488960564136505,0.3488960564136505,0.0,178.26016235351562,187.0,10405.26171875,-0.0,3203.863525390625,1.0,283.1499938964844,287.8139038085937,290.1916809082031,290.9670104980469,293.1499938964844,293.1499938964844,283.1499938964844,17976.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512969255447387,1.0,0.0,0.0,0.5333479642868042,0.5333516001701355,1.8980811589131008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.910888671875,0.0,24.04754066467285,1895.4371337890625,0.0,377.8521118164063,0.2536021471023559,1.0,0.0,3.0,1.0,0.0
11977380,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619689941406,0.7384601831436157,0.2825629115104675,0.2580507099628448,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619689941406,0.9564781785011292,0.6139013767242432,0.5828467011451721,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619689941406,0.9076717495918274,0.5348629355430603,0.3749526739120483,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619689941406,0.8104059100151062,0.375779390335083,0.3593356013298034,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619689941406,0.7228006720542908,0.2632718980312347,1.2026855945587158,288.3619689941406,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3231201171875,288.3619689941406,1.0,0.6385496854782104,1.0,1.0,0.0,1.0,-3.335856676101685,3.335847854614258,8.943463399191387e-06,2.5752370357513428,0.3497443199157715,0.3497443199157715,0.0,181.3302001953125,190.0,10434.6435546875,-0.0,3240.85693359375,1.0,283.1499938964844,287.81201171875,290.17828369140625,290.9563903808594,293.1499938964844,293.1499938964844,283.1499938964844,17976.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530414044857025,1.0,0.0,0.0,0.5350719094276428,0.5350756049156189,1.9103714166135443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.970947265625,0.0,24.14913558959961,1895.4371337890625,0.0,381.8497619628906,0.2537952363491058,1.0,0.0,3.0,1.0,0.0
11977440,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619689941406,0.7384601831436157,0.2825629115104675,0.2580507099628448,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619689941406,0.9564781785011292,0.6139013767242432,0.5828467011451721,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619689941406,0.9076717495918274,0.5348629355430603,0.3749526739120483,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619689941406,0.8104059100151062,0.375779390335083,0.3593356013298034,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619689941406,0.7228006720542908,0.2632718980312347,1.2026855945587158,288.3619689941406,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3231201171875,288.3619689941406,1.0,0.6385496854782104,1.0,1.0,0.0,1.0,-3.335856676101685,3.335847854614258,8.943463399191387e-06,2.5752370357513428,0.3497443199157715,0.3497443199157715,0.0,181.3302001953125,190.0,10434.6435546875,-0.0,3240.85693359375,1.0,283.1499938964844,287.81201171875,290.17828369140625,290.9563903808594,293.1499938964844,293.1499938964844,283.1499938964844,17976.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530414044857025,1.0,0.0,0.0,0.5350719094276428,0.5350756049156189,1.9103714166135443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.970947265625,0.0,24.14913558959961,1895.4371337890625,0.0,381.8497619628906,0.2537952363491058,1.0,0.0,3.0,1.0,0.0
11977500,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.7373825907707214,0.2827169001102447,0.2582403421401977,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.9546326994895936,0.6138708591461182,0.5828738808631897,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.9073991775512696,0.5373096466064453,0.3766840398311615,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.8092683553695679,0.3761698305606842,0.3597576022148132,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.7217986583709717,0.2634822428226471,1.203883409500122,288.3616027832031,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3229064941406,288.3616027832031,1.0,0.6399199962615967,1.0,1.0,0.0,1.0,-3.3401479721069336,3.340138912200928,8.966555469669402e-06,2.57857608795166,0.3501647412776947,0.3501647412776947,0.0,182.8632202148437,190.0,10449.203125,-0.0,3259.269775390625,1.0,283.1499938964844,287.8110656738281,290.1704406738281,290.9499816894531,293.1499938964844,293.1499938964844,283.1499938964844,17976.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539894163608551,1.0,0.0,0.0,0.53592848777771,0.5359321236610413,1.916492564646433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.82666015625,0.0,24.19970893859864,1895.4371337890625,0.0,384.0393981933594,0.2538914084434509,1.0,0.0,3.0,1.0,0.0
11977560,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.7363182902336121,0.2828663885593414,0.2584259212017059,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.9527881741523744,0.6138321161270142,0.5828934907913208,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.9071400761604308,0.5397571921348572,0.3784160017967224,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.8081339001655579,0.3765546679496765,0.3601743578910827,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612670898437,0.7208037972450256,0.263688862323761,1.2050645351409912,288.3612365722656,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3226928710937,288.3612365722656,1.0,0.6412826776504517,1.0,1.0,0.0,1.0,-3.3443992137908936,3.344390153884888,8.98949019756401e-06,2.581894397735596,0.3505825698375702,0.3505825698375702,0.0,184.39529418945312,193.0,10463.673828125,-0.0,3277.630859375,1.0,283.1499938964844,287.8100891113281,290.1618347167969,290.9428405761719,293.1499938964844,293.1499938964844,283.1499938964844,17976.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549612700939178,1.0,0.0,0.0,0.5367812514305115,0.5367848873138428,1.922596304382296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.564697265625,0.0,24.2501220703125,1895.4371337890625,0.0,386.29681396484375,0.2539872527122497,1.0,0.0,3.0,1.0,0.0
11977620,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3605041503906,0.7342272400856018,0.2831524908542633,0.2587854564189911,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604736328125,0.9491042494773864,0.6137305498123169,0.5829100608825684,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604736328125,0.9066597819328308,0.5446550846099854,0.3818815350532532,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604736328125,0.8058701157569885,0.3773081004619598,0.3609925210475921,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3605041503906,0.71883225440979,0.2640912532806396,1.207377791404724,288.3604736328125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.322265625,288.3604736328125,1.0,0.6439858078956604,1.0,1.0,0.0,1.0,-3.35278582572937,3.3527767658233643,9.034898539539428e-06,2.5884711742401123,0.3514104783535003,0.3514104783535003,0.0,187.45733642578125,196.0,10492.349609375,-0.0,3314.205810546875,1.0,283.1499938964844,287.80816650390625,290.1425476074219,290.9263000488281,293.1499938964844,293.1499938964844,283.1499938964844,17977.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569131433963775,1.0,0.0,0.0,0.5384749174118042,0.5384785532951355,1.9347481838849493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.704345703125,0.0,24.35043334960937,1895.4371337890625,0.0,390.8697509765625,0.2541780769824981,1.0,0.0,3.0,1.0,0.0
11977680,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3605041503906,0.7342272400856018,0.2831524908542633,0.2587854564189911,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604736328125,0.9491042494773864,0.6137305498123169,0.5829100608825684,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604736328125,0.9066597819328308,0.5446550846099854,0.3818815350532532,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604736328125,0.8058701157569885,0.3773081004619598,0.3609925210475921,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3605041503906,0.71883225440979,0.2640912532806396,1.207377791404724,288.3604736328125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.322265625,288.3604736328125,1.0,0.6439858078956604,1.0,1.0,0.0,1.0,-3.35278582572937,3.3527767658233643,9.034898539539428e-06,2.5884711742401123,0.3514104783535003,0.3514104783535003,0.0,187.45733642578125,196.0,10492.349609375,-0.0,3314.205810546875,1.0,283.1499938964844,287.80816650390625,290.1425476074219,290.9263000488281,293.1499938964844,293.1499938964844,283.1499938964844,17977.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569131433963775,1.0,0.0,0.0,0.5384749174118042,0.5384785532951355,1.9347481838849493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.704345703125,0.0,24.35043334960937,1895.4371337890625,0.0,390.8697509765625,0.2541780769824981,1.0,0.0,3.0,1.0,0.0
11977740,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597106933594,0.7321820855140686,0.283421903848648,0.2591299414634704,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35968017578125,0.9454318881034852,0.6135969161987305,0.5828966498374939,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35968017578125,0.9062268733978271,0.5495567917823792,0.3853493928909302,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35968017578125,0.8036239147186279,0.3780399262905121,0.3617903590202331,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597106933594,0.7168795466423035,0.264479398727417,1.209627389907837,288.35968017578125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32183837890625,288.35968017578125,1.0,0.6466601490974426,1.0,1.0,0.0,1.0,-3.3610198497772217,3.361010789871216,9.079692063096443e-06,2.594966650009156,0.3522275984287262,0.3522275984287262,0.0,190.5169372558593,199.0,10520.6611328125,-0.0,3350.586669921875,1.0,283.1499938964844,287.8062438964844,290.12078857421875,290.9071350097656,293.1499938964844,293.1499938964844,283.1499938964844,17977.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458804190158844,1.0,0.0,0.0,0.5401518940925598,0.5401555299758911,1.94681746279457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.431396484375,0.0,24.449995040893555,1895.4371337890625,0.0,395.3508605957031,0.2543675005435943,1.0,0.0,3.0,1.0,0.0
11977800,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597106933594,0.7321820855140686,0.283421903848648,0.2591299414634704,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35968017578125,0.9454318881034852,0.6135969161987305,0.5828966498374939,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35968017578125,0.9062268733978271,0.5495567917823792,0.3853493928909302,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35968017578125,0.8036239147186279,0.3780399262905121,0.3617903590202331,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597106933594,0.7168795466423035,0.264479398727417,1.209627389907837,288.35968017578125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32183837890625,288.35968017578125,1.0,0.6466601490974426,1.0,1.0,0.0,1.0,-3.3610198497772217,3.361010789871216,9.079692063096443e-06,2.594966650009156,0.3522275984287262,0.3522275984287262,0.0,190.5169372558593,199.0,10520.6611328125,-0.0,3350.586669921875,1.0,283.1499938964844,287.8062438964844,290.12078857421875,290.9071350097656,293.1499938964844,293.1499938964844,283.1499938964844,17977.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458804190158844,1.0,0.0,0.0,0.5401518940925598,0.5401555299758911,1.94681746279457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.431396484375,0.0,24.449995040893555,1895.4371337890625,0.0,395.3508605957031,0.2543675005435943,1.0,0.0,3.0,1.0,0.0
11977860,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.7301779985427856,0.2836751639842987,0.2594598829746246,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.9417769312858582,0.613431453704834,0.5828534364700317,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.9058376550674438,0.5544621348381042,0.3888194859027862,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.8014198541641235,0.3787503838539123,0.3625680804252624,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.714939534664154,0.2648536562919616,1.2118146419525146,288.3588562011719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3214416503906,288.3588562011719,1.0,0.6493063569068909,1.0,1.0,0.0,1.0,-3.369104623794556,3.3690953254699707,9.123875315708574e-06,2.6013803482055664,0.3530334830284118,0.3530334830284118,0.0,193.5745391845703,202.0,10548.5986328125,-0.0,3386.776611328125,1.0,283.1499938964844,287.8043212890625,290.0970764160156,290.8858337402344,293.1499938964844,293.1499938964844,283.1499938964844,17977.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605929851531982,1.0,0.0,0.0,0.5418109893798828,0.5418146252632141,1.9587954369626466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.80126953125,0.0,24.548734664916992,1895.4371337890625,0.0,399.6362609863281,0.2545554339885711,1.0,0.0,3.0,1.0,0.0
11977920,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.7301779985427856,0.2836751639842987,0.2594598829746246,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.9417769312858582,0.613431453704834,0.5828534364700317,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.9058376550674438,0.5544621348381042,0.3888194859027862,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.8014198541641235,0.3787503838539123,0.3625680804252624,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.714939534664154,0.2648536562919616,1.2118146419525146,288.3588562011719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3214416503906,288.3588562011719,1.0,0.6493063569068909,1.0,1.0,0.0,1.0,-3.369104623794556,3.3690953254699707,9.123875315708574e-06,2.6013803482055664,0.3530334830284118,0.3530334830284118,0.0,193.5745391845703,202.0,10548.5986328125,-0.0,3386.776611328125,1.0,283.1499938964844,287.8043212890625,290.0970764160156,290.8858337402344,293.1499938964844,293.1499938964844,283.1499938964844,17977.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605929851531982,1.0,0.0,0.0,0.5418109893798828,0.5418146252632141,1.9587954369626466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.80126953125,0.0,24.548734664916992,1895.4371337890625,0.0,399.6362609863281,0.2545554339885711,1.0,0.0,3.0,1.0,0.0
11977980,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.7282103300094604,0.2839127480983734,0.2597758173942566,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.93814617395401,0.6132347583770752,0.5827809572219849,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.9054888486862184,0.5593706965446472,0.3922916352748871,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.7992565631866455,0.3794396519660949,0.3633259236812591,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.7130061388015747,0.2652144730091095,1.2139418125152588,288.3580017089844,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3210144042969,288.3580017089844,1.0,0.6519253849983215,1.0,1.0,0.0,1.0,-3.3770432472229004,3.3770341873168945,9.16745193535462e-06,2.607710838317871,0.3538278341293335,0.3538278341293335,0.0,196.6304168701172,205.0,10576.15625,-0.0,3422.77880859375,1.0,283.1499938964844,287.8023681640625,290.0718994140625,290.8629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17977.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622803628444671,1.0,0.0,0.0,0.5434514284133911,0.5434550642967224,1.970674645690451e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.864013671875,0.0,24.646595001220703,1895.4371337890625,0.0,403.7208557128906,0.254741758108139,1.0,0.0,3.0,1.0,0.0
11978040,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.7282103300094604,0.2839127480983734,0.2597758173942566,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.93814617395401,0.6132347583770752,0.5827809572219849,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.9054888486862184,0.5593706965446472,0.3922916352748871,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.7992565631866455,0.3794396519660949,0.3633259236812591,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.7130061388015747,0.2652144730091095,1.2139418125152588,288.3580017089844,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3210144042969,288.3580017089844,1.0,0.6519253849983215,1.0,1.0,0.0,1.0,-3.3770432472229004,3.3770341873168945,9.16745193535462e-06,2.607710838317871,0.3538278341293335,0.3538278341293335,0.0,196.6304168701172,205.0,10576.15625,-0.0,3422.77880859375,1.0,283.1499938964844,287.8023681640625,290.0718994140625,290.8629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17977.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622803628444671,1.0,0.0,0.0,0.5434514284133911,0.5434550642967224,1.970674645690451e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.864013671875,0.0,24.646595001220703,1895.4371337890625,0.0,403.7208557128906,0.254741758108139,1.0,0.0,3.0,1.0,0.0
11978100,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.727238655090332,0.2840256989002228,0.2599285542964935,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.9363420605659484,0.6131247878074646,0.5827337503433228,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.9053286910057068,0.5618261098861694,0.39402836561203,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.798189640045166,0.3797762989997864,0.3636973202228546,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35760498046875,0.7120400667190552,0.2653898894786834,1.214982986450195,288.3575744628906,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32080078125,288.3575744628906,1.0,0.6532247066497803,1.0,1.0,0.0,1.0,-3.380958318710327,3.380949020385742,9.18900786928134e-06,2.610844135284424,0.3542205691337585,0.3542205691337585,0.0,198.15768432617188,205.0,10589.7890625,-0.0,3440.70751953125,1.0,283.1499938964844,287.8014221191406,290.0588684082031,290.8509521484375,293.1499938964844,293.1499938964844,283.1499938964844,17977.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630895853042602,1.0,0.0,0.0,0.5442642569541931,0.5442678928375244,1.9765741043897843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.7900390625,0.0,24.69516944885254,1895.4371337890625,0.0,405.6943359375,0.2548342645168304,1.0,0.0,3.0,1.0,0.0
11978160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3571472167969,0.7262743711471558,0.2841348946094513,0.260077953338623,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3571472167969,0.934546709060669,0.6130073070526123,0.5826795101165771,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3571472167969,0.9051775932312012,0.5642821192741394,0.3957655429840088,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3571472167969,0.7971323728561401,0.3801077306270599,0.3640638589859009,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3571472167969,0.7110734581947327,0.2655620574951172,1.2160097360610962,288.3571472167969,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3205871582031,288.3571472167969,1.0,0.6545175313949585,1.0,1.0,0.0,1.0,-3.384838104248047,3.384828805923462,9.210415555571672e-06,2.6139559745788574,0.3546103239059448,0.3546103239059448,0.0,199.68458557128903,208.0,10603.32421875,-0.0,3458.591064453125,1.0,283.1499938964844,287.8004455566406,290.04559326171875,290.8387145996094,293.1499938964844,293.1499938964844,283.1499938964844,17977.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638800024986267,1.0,0.0,0.0,0.5450721979141235,0.5450758337974548,1.9824467401008405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.6533203125,0.0,24.743507385253903,1895.4371337890625,0.0,407.63128662109375,0.254926323890686,1.0,0.0,3.0,1.0,0.0
11978220,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.7243656516075134,0.2843421995639801,0.260366827249527,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.9309869408607484,0.6127511858940125,0.5825509428977966,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.9049009084701538,0.569195568561554,0.3992407321929931,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.7950459122657776,0.380755066871643,0.3647824227809906,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.7091358304023743,0.2658970952033996,1.2180216312408447,288.35626220703125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3201599121094,288.35626220703125,1.0,0.657084047794342,1.0,1.0,0.0,1.0,-3.3924949169158936,3.3924856185913086,9.252785275748464e-06,2.6201164722442627,0.3553809523582458,0.3553809523582458,0.0,202.7373962402344,211.0,10630.107421875,-0.0,3494.22412109375,1.0,283.1499938964844,287.79852294921875,290.0184020996094,290.8135681152344,293.1499938964844,293.1499938964844,283.1499938964844,17978.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654119908809662,1.0,0.0,0.0,0.546673059463501,0.546676754951477,1.994108878022871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.202880859375,0.0,24.839448928833008,1895.4371337890625,0.0,411.411865234375,0.255109041929245,1.0,0.0,3.0,1.0,0.0
11978280,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.7243656516075134,0.2843421995639801,0.260366827249527,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.9309869408607484,0.6127511858940125,0.5825509428977966,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.9049009084701538,0.569195568561554,0.3992407321929931,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.7950459122657776,0.380755066871643,0.3647824227809906,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.7091358304023743,0.2658970952033996,1.2180216312408447,288.35626220703125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3201599121094,288.35626220703125,1.0,0.657084047794342,1.0,1.0,0.0,1.0,-3.3924949169158936,3.3924856185913086,9.252785275748464e-06,2.6201164722442627,0.3553809523582458,0.3553809523582458,0.0,202.7373962402344,211.0,10630.107421875,-0.0,3494.22412109375,1.0,283.1499938964844,287.79852294921875,290.0184020996094,290.8135681152344,293.1499938964844,293.1499938964844,283.1499938964844,17978.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654119908809662,1.0,0.0,0.0,0.546673059463501,0.546676754951477,1.994108878022871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.202880859375,0.0,24.839448928833008,1895.4371337890625,0.0,411.411865234375,0.255109041929245,1.0,0.0,3.0,1.0,0.0
11978340,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.7224798798561096,0.284535139799118,0.2606428861618042,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.9274767637252808,0.6124697327613831,0.5823981761932373,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.9046568274497986,0.5741106271743774,0.4027168154716491,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.7929964661598206,0.3813821673393249,0.365481972694397,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.7071956396102905,0.2662201225757599,1.2199798822402954,288.3553771972656,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3197326660156,288.3553771972656,1.0,0.6596258282661438,1.0,1.0,0.0,1.0,-3.4000210762023926,3.4000120162963867,9.294583833252544e-06,2.6261935234069824,0.3561397790908813,0.3561397790908813,0.0,205.78863525390625,214.0,10656.51171875,-0.0,3529.68798828125,1.0,283.1499938964844,287.796630859375,289.99053955078125,290.78765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668837785720825,1.0,0.0,0.0,0.5482540130615234,0.5482576489448547,2.005658927828336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.53759765625,0.0,24.93440628051757,1895.4371337890625,0.0,415.0768737792969,0.2552899420261383,1.0,0.0,3.0,1.0,0.0
11978400,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.7224798798561096,0.284535139799118,0.2606428861618042,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.9274767637252808,0.6124697327613831,0.5823981761932373,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.9046568274497986,0.5741106271743774,0.4027168154716491,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.7929964661598206,0.3813821673393249,0.365481972694397,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.7071956396102905,0.2662201225757599,1.2199798822402954,288.3553771972656,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3197326660156,288.3553771972656,1.0,0.6596258282661438,1.0,1.0,0.0,1.0,-3.4000210762023926,3.4000120162963867,9.294583833252544e-06,2.6261935234069824,0.3561397790908813,0.3561397790908813,0.0,205.78863525390625,214.0,10656.51171875,-0.0,3529.68798828125,1.0,283.1499938964844,287.796630859375,289.99053955078125,290.78765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668837785720825,1.0,0.0,0.0,0.5482540130615234,0.5482576489448547,2.005658927828336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.53759765625,0.0,24.93440628051757,1895.4371337890625,0.0,415.0768737792969,0.2552899420261383,1.0,0.0,3.0,1.0,0.0
11978460,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.720611572265625,0.2847136855125427,0.2609061896800995,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9240214824676514,0.6121568083763123,0.5822181701660156,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9044418334960938,0.579026460647583,0.4061934053897857,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.790981650352478,0.3819888234138489,0.3661624193191528,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.7052805423736572,0.266531378030777,1.2218856811523438,288.3544616699219,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3193359375,288.3544616699219,1.0,0.6621429920196533,1.0,1.0,0.0,1.0,-3.407413959503174,3.407404661178589,9.335783033748156e-06,2.632181167602539,0.3568865954875946,0.3568865954875946,0.0,208.83897399902344,217.0,10682.52734375,-0.0,3564.974853515625,1.0,283.1499938964844,287.79473876953125,289.9622497558594,290.76123046875,293.1499938964844,293.1499938964844,283.1499938964844,17978.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682900607585907,1.0,0.0,0.0,0.5498142242431641,0.5498179197311401,2.01709084990398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.679931640625,0.0,25.028329849243164,1895.4371337890625,0.0,418.6093444824219,0.2554689049720764,1.0,0.0,3.0,1.0,0.0
11978520,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.720611572265625,0.2847136855125427,0.2609061896800995,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9240214824676514,0.6121568083763123,0.5822181701660156,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9044418334960938,0.579026460647583,0.4061934053897857,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.790981650352478,0.3819888234138489,0.3661624193191528,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.7052805423736572,0.266531378030777,1.2218856811523438,288.3544616699219,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3193359375,288.3544616699219,1.0,0.6621429920196533,1.0,1.0,0.0,1.0,-3.407413959503174,3.407404661178589,9.335783033748156e-06,2.632181167602539,0.3568865954875946,0.3568865954875946,0.0,208.83897399902344,217.0,10682.52734375,-0.0,3564.974853515625,1.0,283.1499938964844,287.79473876953125,289.9622497558594,290.76123046875,293.1499938964844,293.1499938964844,283.1499938964844,17978.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682900607585907,1.0,0.0,0.0,0.5498142242431641,0.5498179197311401,2.01709084990398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.679931640625,0.0,25.028329849243164,1895.4371337890625,0.0,418.6093444824219,0.2554689049720764,1.0,0.0,3.0,1.0,0.0
11978580,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.7187548279762268,0.2848779261112213,0.2611568868160248,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.9206243753433228,0.6118075251579285,0.5820050835609436,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.904252290725708,0.5839421153068542,0.4096698462963104,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.7889990210533142,0.3825750350952148,0.3668238520622253,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.7033922672271729,0.2668309807777405,1.2237403392791748,288.35357666015625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31890869140625,288.35357666015625,1.0,0.6646355390548706,1.0,1.0,0.0,1.0,-3.4146673679351807,3.414658069610596,9.376331945532002e-06,2.638070821762085,0.3576212525367737,0.3576212525367737,0.0,211.88943481445312,220.0,10708.1435546875,-0.0,3600.0703125,1.0,283.1499938964844,287.7928771972656,289.9337463378906,290.7344970703125,293.1499938964844,293.1499938964844,283.1499938964844,17978.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696238934993744,1.0,0.0,0.0,0.5513534545898438,0.5513571500778198,2.0284003809933893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.655517578125,0.0,25.12119102478028,1895.4371337890625,0.0,421.98779296875,0.2556458711624145,1.0,0.0,3.0,1.0,0.0
11978640,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.7187548279762268,0.2848779261112213,0.2611568868160248,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.9206243753433228,0.6118075251579285,0.5820050835609436,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.904252290725708,0.5839421153068542,0.4096698462963104,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.7889990210533142,0.3825750350952148,0.3668238520622253,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.7033922672271729,0.2668309807777405,1.2237403392791748,288.35357666015625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31890869140625,288.35357666015625,1.0,0.6646355390548706,1.0,1.0,0.0,1.0,-3.4146673679351807,3.414658069610596,9.376331945532002e-06,2.638070821762085,0.3576212525367737,0.3576212525367737,0.0,211.88943481445312,220.0,10708.1435546875,-0.0,3600.0703125,1.0,283.1499938964844,287.7928771972656,289.9337463378906,290.7344970703125,293.1499938964844,293.1499938964844,283.1499938964844,17978.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696238934993744,1.0,0.0,0.0,0.5513534545898438,0.5513571500778198,2.0284003809933893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.655517578125,0.0,25.12119102478028,1895.4371337890625,0.0,421.98779296875,0.2556458711624145,1.0,0.0,3.0,1.0,0.0
11978700,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.7178291082382202,0.2849545776844024,0.2612774074077606,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.9189501404762268,0.6116187572479248,0.5818853974342346,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.904166340827942,0.5863996148109436,0.4114077687263489,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.7880193591117859,0.3828603625297546,0.3671473562717438,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.7024579048156738,0.26697638630867,1.224648356437683,288.3531188964844,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3186950683594,288.3531188964844,1.0,0.6658723950386047,1.0,1.0,0.0,1.0,-3.4182403087615967,3.418231010437012,9.396350833412724e-06,2.640976428985596,0.3579839169979095,0.3579839169979095,0.0,213.41461181640625,220.0,10720.796875,-0.0,3617.54052734375,1.0,283.1499938964844,287.7919616699219,289.91949462890625,290.7210693359375,293.1499938964844,293.1499938964844,283.1499938964844,17978.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702607691287994,1.0,0.0,0.0,0.5521149039268494,0.5521185398101807,2.0340067408142204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.088134765625,0.0,25.16720390319824,1895.4371337890625,0.0,423.610595703125,0.2557335495948791,1.0,0.0,3.0,1.0,0.0
11978760,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.7169044613838196,0.2850275933742523,0.2613947689533233,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.9172937870025636,0.6114208102226257,0.5817571878433228,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.90408593416214,0.5888564586639404,0.4131453931331634,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.787047266960144,0.3831405639648437,0.3674660921096802,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.7015299797058105,0.2671189606189728,1.225543975830078,288.3526611328125,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3184814453125,288.3526611328125,1.0,0.667103111743927,1.0,1.0,0.0,1.0,-3.4217782020568848,3.4217686653137207,9.416199645784218e-06,2.643855571746826,0.3583435416221618,0.3583435416221618,0.0,214.9397888183593,223.0,10733.3486328125,-0.0,3634.9599609375,1.0,283.1499938964844,287.791015625,289.9053039550781,290.70770263671875,293.1499938964844,293.1499938964844,283.1499938964844,17979.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708769917488098,1.0,0.0,0.0,0.5528709292411804,0.5528745651245117,2.0395809485762584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.490234375,0.0,25.21293830871582,1895.4371337890625,0.0,425.186767578125,0.2558207213878631,1.0,0.0,3.0,1.0,0.0
