time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978820,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7150556445121765,0.2851630747318268,0.2616201937198639,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.9140405654907228,0.6109980940818787,0.5814757943153381,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.9039406180381776,0.5937681794166565,0.4166191518306732,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7851254940032959,0.3836860060691833,0.3680896759033203,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6996933817863464,0.267395943403244,1.2272990942001345,288.35174560546875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31805419921875,288.35174560546875,1.0,0.6695464253425598,1.0,1.0,0.0,1.0,-3.428750514984131,3.428741216659546,9.45539250096772e-06,2.649535179138184,0.3590537011623382,0.3590537011623382,0.0,217.9902191162109,226.0,10758.154296875,-0.0,3669.6494140625,1.0,283.1499938964844,287.7891845703125,289.877197265625,290.68115234375,293.1499938964844,293.1499938964844,283.1499938964844,17979.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720455706119537,1.0,0.0,0.0,0.554366946220398,0.554370641708374,2.0506339737380586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.21923828125,0.0,25.303585052490234,1895.4371337890625,0.0,428.1920776367188,0.255993515253067,1.0,0.0,3.0,1.0,0.0
11978880,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7150556445121765,0.2851630747318268,0.2616201937198639,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.9140405654907228,0.6109980940818787,0.5814757943153381,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.9039406180381776,0.5937681794166565,0.4166191518306732,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7851254940032959,0.3836860060691833,0.3680896759033203,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6996933817863464,0.267395943403244,1.2272990942001345,288.35174560546875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31805419921875,288.35174560546875,1.0,0.6695464253425598,1.0,1.0,0.0,1.0,-3.428750514984131,3.428741216659546,9.45539250096772e-06,2.649535179138184,0.3590537011623382,0.3590537011623382,0.0,217.9902191162109,226.0,10758.154296875,-0.0,3669.6494140625,1.0,283.1499938964844,287.7891845703125,289.877197265625,290.68115234375,293.1499938964844,293.1499938964844,283.1499938964844,17979.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720455706119537,1.0,0.0,0.0,0.554366946220398,0.554370641708374,2.0506339737380586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.21923828125,0.0,25.303585052490234,1895.4371337890625,0.0,428.1920776367188,0.255993515253067,1.0,0.0,3.0,1.0,0.0
11978940,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7132032513618469,0.2852841019630432,0.2618329524993896,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.9108758568763732,0.6105396151542664,0.5811609625816345,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.9038146734237672,0.5986760258674622,0.4200903177261352,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7832329273223877,0.3842110931873321,0.3686943650245666,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.6978819370269775,0.267661988735199,1.2290061712265017,288.350830078125,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.317626953125,288.3507995605469,1.0,0.6719653606414795,1.0,1.0,0.0,1.0,-3.435584306716919,3.435574769973755,9.493895049672574e-06,2.655105829238892,0.3597516417503357,0.3597516417503357,0.0,221.040283203125,229.0,10782.552734375,-0.0,3704.129638671875,1.0,283.1499938964844,287.787353515625,289.84967041015625,290.65509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17979.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731231033802032,1.0,0.0,0.0,0.5558410882949829,0.555844783782959,2.0615543050439555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.8720703125,0.0,25.39309501647949,1895.4371337890625,0.0,430.9822082519531,0.2561641633510589,1.0,0.0,3.0,1.0,0.0
11979000,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7132032513618469,0.2852841019630432,0.2618329524993896,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.9108758568763732,0.6105396151542664,0.5811609625816345,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.9038146734237672,0.5986760258674622,0.4200903177261352,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7832329273223877,0.3842110931873321,0.3686943650245666,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.6978819370269775,0.267661988735199,1.2290061712265017,288.350830078125,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.317626953125,288.3507995605469,1.0,0.6719653606414795,1.0,1.0,0.0,1.0,-3.435584306716919,3.435574769973755,9.493895049672574e-06,2.655105829238892,0.3597516417503357,0.3597516417503357,0.0,221.040283203125,229.0,10782.552734375,-0.0,3704.129638671875,1.0,283.1499938964844,287.787353515625,289.84967041015625,290.65509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17979.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731231033802032,1.0,0.0,0.0,0.5558410882949829,0.555844783782959,2.0615543050439555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.8720703125,0.0,25.39309501647949,1895.4371337890625,0.0,430.9822082519531,0.2561641633510589,1.0,0.0,3.0,1.0,0.0
11979060,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7113417983055115,0.2853904664516449,0.2620328366756439,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.9078112840652466,0.6100456118583679,0.5808131098747253,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.9037060737609864,0.6035784482955933,0.423557847738266,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7813682556152344,0.3847156763076782,0.3692800402641296,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.6960952281951904,0.2679173350334167,1.2306662797927856,288.3498840332031,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31719970703125,288.3498840332031,1.0,0.6743601560592651,1.0,1.0,0.0,1.0,-3.442278861999512,3.442269325256348,9.531691830488851e-06,2.660563707351685,0.360437273979187,0.360437273979187,0.0,224.0899353027344,232.0,10806.5419921875,-0.0,3738.394287109375,1.0,283.1499938964844,287.7855529785156,289.8230285644531,290.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,17979.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741052389144897,1.0,0.0,0.0,0.5572929978370667,0.5572966933250427,2.0723383897802705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.480224609375,0.0,25.48143768310547,1895.4371337890625,0.0,433.5414733886719,0.2563326060771942,1.0,0.0,3.0,1.0,0.0
11979120,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7113417983055115,0.2853904664516449,0.2620328366756439,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.9078112840652466,0.6100456118583679,0.5808131098747253,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.9037060737609864,0.6035784482955933,0.423557847738266,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7813682556152344,0.3847156763076782,0.3692800402641296,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.6960952281951904,0.2679173350334167,1.2306662797927856,288.3498840332031,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31719970703125,288.3498840332031,1.0,0.6743601560592651,1.0,1.0,0.0,1.0,-3.442278861999512,3.442269325256348,9.531691830488851e-06,2.660563707351685,0.360437273979187,0.360437273979187,0.0,224.0899353027344,232.0,10806.5419921875,-0.0,3738.394287109375,1.0,283.1499938964844,287.7855529785156,289.8230285644531,290.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,17979.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741052389144897,1.0,0.0,0.0,0.5572929978370667,0.5572966933250427,2.0723383897802705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.480224609375,0.0,25.48143768310547,1895.4371337890625,0.0,433.5414733886719,0.2563326060771942,1.0,0.0,3.0,1.0,0.0
11979180,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7094658017158508,0.285482108592987,0.2622198164463043,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.9048595428466796,0.6095167398452759,0.5804327130317688,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.9036130905151368,0.6084741353988647,0.4270207583904266,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7795305848121643,0.3851997256278991,0.3698466420173645,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6943326592445374,0.2681622505187988,1.2322804927825928,288.3489685058594,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167419433594,288.3489685058594,1.0,0.6767308712005615,1.0,1.0,0.0,1.0,-3.4488351345062256,3.448825597763061,9.568775567458944e-06,2.6659066677093506,0.3611105680465698,0.3611105680465698,0.0,227.1391448974609,235.0,10830.12109375,-0.0,3772.439453125,1.0,283.1499938964844,287.7837829589844,289.7975158691406,290.6055603027344,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749883115291595,1.0,0.0,0.0,0.5587224960327148,0.5587261915206909,2.0829833857760605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.075927734375,0.0,25.56859588623047,1895.4371337890625,0.0,435.8556823730469,0.2564988136291504,1.0,0.0,3.0,1.0,0.0
11979240,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7094658017158508,0.285482108592987,0.2622198164463043,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.9048595428466796,0.6095167398452759,0.5804327130317688,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.9036130905151368,0.6084741353988647,0.4270207583904266,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7795305848121643,0.3851997256278991,0.3698466420173645,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6943326592445374,0.2681622505187988,1.2322804927825928,288.3489685058594,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167419433594,288.3489685058594,1.0,0.6767308712005615,1.0,1.0,0.0,1.0,-3.4488351345062256,3.448825597763061,9.568775567458944e-06,2.6659066677093506,0.3611105680465698,0.3611105680465698,0.0,227.1391448974609,235.0,10830.12109375,-0.0,3772.439453125,1.0,283.1499938964844,287.7837829589844,289.7975158691406,290.6055603027344,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749883115291595,1.0,0.0,0.0,0.5587224960327148,0.5587261915206909,2.0829833857760605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.075927734375,0.0,25.56859588623047,1895.4371337890625,0.0,435.8556823730469,0.2564988136291504,1.0,0.0,3.0,1.0,0.0
11979300,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.7085204720497131,0.285522311925888,0.2623083293437958,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.9034300446510316,0.6092392206192017,0.5802302956581116,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.9035719633102416,0.610919177532196,0.4287501871585846,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.7786215543746948,0.385433942079544,0.3701226711273193,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6934602856636047,0.2682808041572571,1.2330704927444458,288.3485107421875,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3485107421875,1.0,0.6779071688652039,1.0,1.0,0.0,1.0,-3.4520609378814697,3.4520514011383057,9.587042768544052e-06,2.668533563613892,0.3614425361156463,0.3614425361156463,0.0,228.6634826660156,235.0,10841.75390625,-0.0,3789.376220703125,1.0,283.1499938964844,287.78289794921875,289.7852783203125,290.5939025878906,293.1499938964844,293.1499938964844,283.1499938964844,17980.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753918051719665,1.0,0.0,0.0,0.5594286322593689,0.559432327747345,2.0882517048903537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.37890625,0.0,25.611713409423828,1895.4371337890625,0.0,436.9172668457031,0.256581038236618,1.0,0.0,3.0,1.0,0.0
11979360,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7075727581977844,0.2855587899684906,0.2623936533927917,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.9020299315452576,0.6089532375335693,0.5800200700759888,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.903534173965454,0.6133618950843811,0.4304782450199127,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7777189016342163,0.3856630623340606,0.3703939914703369,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6925938129425049,0.2683968544006347,1.2338495254516602,288.3480529785156,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162841796875,288.3480529785156,1.0,0.6790776252746582,1.0,1.0,0.0,1.0,-3.455252885818481,3.4552433490753174,9.605130799172912e-06,2.6711313724517822,0.3617714047431946,0.3617714047431946,0.0,230.18768310546875,238.0,10853.2841796875,-0.0,3806.257568359375,1.0,283.1499938964844,287.7820129394531,289.7734069824219,290.5826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757695496082306,1.0,0.0,0.0,0.5601291060447693,0.5601327419281006,2.093484319232175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.69091796875,0.0,25.654529571533203,1895.4371337890625,0.0,437.9134521484375,0.2566626965999603,1.0,0.0,3.0,1.0,0.0
11979420,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.7056893110275269,0.2856208086013794,0.2625545859336853,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.8992562294006348,0.6083567142486572,0.5795764923095703,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.9034678339958192,0.6182407140731812,0.4339295029640198,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.775932788848877,0.3861061930656433,0.3709225654602051,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6908784508705139,0.2686216235160827,1.2353755235671997,288.3471374511719,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3471374511719,1.0,0.6814010739326477,1.0,1.0,0.0,1.0,-3.461536169052124,3.461526393890381,9.640770258556586e-06,2.676239252090454,0.3624201118946075,0.3624201118946075,0.0,233.2357482910156,241.0,10876.041015625,-0.0,3839.854736328125,1.0,283.1499938964844,287.7802734375,289.7509765625,290.561279296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764442145824432,1.0,0.0,0.0,0.5615131855010986,0.5615168809890747,2.1038433217768212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.358154296875,0.0,25.7392578125,1895.4371337890625,0.0,439.6985168457031,0.2568243145942688,1.0,0.0,3.0,1.0,0.0
11979480,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.7056893110275269,0.2856208086013794,0.2625545859336853,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.8992562294006348,0.6083567142486572,0.5795764923095703,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.9034678339958192,0.6182407140731812,0.4339295029640198,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.775932788848877,0.3861061930656433,0.3709225654602051,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6908784508705139,0.2686216235160827,1.2353755235671997,288.3471374511719,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3471374511719,1.0,0.6814010739326477,1.0,1.0,0.0,1.0,-3.461536169052124,3.461526393890381,9.640770258556586e-06,2.676239252090454,0.3624201118946075,0.3624201118946075,0.0,233.2357482910156,241.0,10876.041015625,-0.0,3839.854736328125,1.0,283.1499938964844,287.7802734375,289.7509765625,290.561279296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764442145824432,1.0,0.0,0.0,0.5615131855010986,0.5615168809890747,2.1038433217768212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.358154296875,0.0,25.7392578125,1895.4371337890625,0.0,439.6985168457031,0.2568243145942688,1.0,0.0,3.0,1.0,0.0
11979540,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.7038223147392273,0.2856682538986206,0.2627027332782745,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.8965103030204773,0.6077280044555664,0.5791029334068298,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.9034129977226256,0.6231096386909485,0.4373740255832672,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.7741716504096985,0.3865293860435486,0.3714326322078705,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6891865134239197,0.2688369154930115,1.2368597984313965,288.3462219238281,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153686523437,288.3462219238281,1.0,0.6837016940116882,1.0,1.0,0.0,1.0,-3.4676873683929443,3.4676778316497803,9.675699402578177e-06,2.681230068206787,0.3630567789077759,0.3630567789077759,0.0,236.2831878662109,244.0,10898.3974609375,-0.0,3873.23193359375,1.0,283.1499938964844,287.7785339355469,289.73046875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770047664642334,1.0,0.0,0.0,0.5628749132156372,0.5628785490989685,2.1140596828672642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.112060546875,0.0,25.8227767944336,1895.4371337890625,0.0,441.1872253417969,0.256983608007431,1.0,0.0,3.0,1.0,0.0
11979600,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.7038223147392273,0.2856682538986206,0.2627027332782745,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.8965103030204773,0.6077280044555664,0.5791029334068298,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.9034129977226256,0.6231096386909485,0.4373740255832672,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.7741716504096985,0.3865293860435486,0.3714326322078705,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6891865134239197,0.2688369154930115,1.2368597984313965,288.3462219238281,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153686523437,288.3462219238281,1.0,0.6837016940116882,1.0,1.0,0.0,1.0,-3.4676873683929443,3.4676778316497803,9.675699402578177e-06,2.681230068206787,0.3630567789077759,0.3630567789077759,0.0,236.2831878662109,244.0,10898.3974609375,-0.0,3873.23193359375,1.0,283.1499938964844,287.7785339355469,289.73046875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770047664642334,1.0,0.0,0.0,0.5628749132156372,0.5628785490989685,2.1140596828672642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.112060546875,0.0,25.8227767944336,1895.4371337890625,0.0,441.1872253417969,0.256983608007431,1.0,0.0,3.0,1.0,0.0
11979660,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.701971173286438,0.2857008874416351,0.2628378868103027,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.8937921524047852,0.6070675849914551,0.578599750995636,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.903368353843689,0.627967119216919,0.4408107995986938,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.7724345922470093,0.3869325220584869,0.3719240427017212,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6875174641609192,0.2690428495407104,1.238303303718567,288.3453063964844,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3149108886719,288.3453063964844,1.0,0.6859795451164246,1.0,1.0,0.0,1.0,-3.4737064838409424,3.4736969470977783,9.709907317301258e-06,2.6861016750335693,0.3636813759803772,0.3636813759803772,0.0,239.3299255371093,247.0,10920.3486328125,-0.0,3906.3828125,1.0,283.1499938964844,287.77685546875,289.7121887207031,290.5243835449219,293.1499938964844,293.1499938964844,283.1499938964844,17981.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774490296840668,1.0,0.0,0.0,0.5642139315605164,0.5642175674438477,2.124129849789824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.98779296875,0.0,25.90506362915039,1895.4371337890625,0.0,442.3707580566406,0.257140576839447,1.0,0.0,3.0,1.0,0.0
11979720,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.701971173286438,0.2857008874416351,0.2628378868103027,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.8937921524047852,0.6070675849914551,0.578599750995636,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.903368353843689,0.627967119216919,0.4408107995986938,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.7724345922470093,0.3869325220584869,0.3719240427017212,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6875174641609192,0.2690428495407104,1.238303303718567,288.3453063964844,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3149108886719,288.3453063964844,1.0,0.6859795451164246,1.0,1.0,0.0,1.0,-3.4737064838409424,3.4736969470977783,9.709907317301258e-06,2.6861016750335693,0.3636813759803772,0.3636813759803772,0.0,239.3299255371093,247.0,10920.3486328125,-0.0,3906.3828125,1.0,283.1499938964844,287.77685546875,289.7121887207031,290.5243835449219,293.1499938964844,293.1499938964844,283.1499938964844,17981.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774490296840668,1.0,0.0,0.0,0.5642139315605164,0.5642175674438477,2.124129849789824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.98779296875,0.0,25.90506362915039,1895.4371337890625,0.0,442.3707580566406,0.257140576839447,1.0,0.0,3.0,1.0,0.0
11979780,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.7001338005065918,0.2857179045677185,0.2629598081111908,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.8910994529724121,0.60637366771698,0.5780667662620544,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.9033246636390686,0.632785439491272,0.4442307651042938,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.7707191705703735,0.3873149752616882,0.3723967671394348,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.6858694553375244,0.2692395448684692,1.2397072315216064,288.3443908691406,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31427001953125,288.3443908691406,1.0,0.6882343292236328,1.0,1.0,0.0,1.0,-3.479583978652954,3.479574203491211,9.74333397607552e-06,2.690846443176269,0.3642939925193786,0.3642939925193786,0.0,242.3778686523437,250.0,10941.8876953125,-0.0,3939.288818359375,1.0,283.1499938964844,287.7751770019531,289.6963806152344,290.5093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17981.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777732789516449,1.0,0.0,0.0,0.5655303001403809,0.5655339956283569,2.1340531120017665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.01806640625,0.0,25.98611068725586,1895.4371337890625,0.0,443.2366333007813,0.2572951912879944,1.0,0.0,3.0,1.0,0.0
11979840,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.7001338005065918,0.2857179045677185,0.2629598081111908,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.8910994529724121,0.60637366771698,0.5780667662620544,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.9033246636390686,0.632785439491272,0.4442307651042938,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.7707191705703735,0.3873149752616882,0.3723967671394348,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.6858694553375244,0.2692395448684692,1.2397072315216064,288.3443908691406,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31427001953125,288.3443908691406,1.0,0.6882343292236328,1.0,1.0,0.0,1.0,-3.479583978652954,3.479574203491211,9.74333397607552e-06,2.690846443176269,0.3642939925193786,0.3642939925193786,0.0,242.3778686523437,250.0,10941.8876953125,-0.0,3939.288818359375,1.0,283.1499938964844,287.7751770019531,289.6963806152344,290.5093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17981.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777732789516449,1.0,0.0,0.0,0.5655303001403809,0.5655339956283569,2.1340531120017665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.01806640625,0.0,25.98611068725586,1895.4371337890625,0.0,443.2366333007813,0.2572951912879944,1.0,0.0,3.0,1.0,0.0
11979900,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.6992144584655762,0.285718709230423,0.2630148231983185,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.8897548913955688,0.6060086488723755,0.5777855515480042,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.9032793045043944,0.6351333856582642,0.4459089934825897,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.7698637247085571,0.3874966204166412,0.3726251125335693,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.6850482821464539,0.2693335711956024,1.2403934001922607,288.34393310546875,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31365966796875,288.34393310546875,1.0,0.6893506646156311,1.0,1.0,0.0,1.0,-3.482430934906006,3.4824211597442627,9.759538443177009e-06,2.6931416988372803,0.3645954728126526,0.3645954728126526,0.0,243.9073486328125,250.0,10952.455078125,-0.0,3955.581298828125,1.0,283.1499938964844,287.7743530273437,289.6894836425781,290.5028991699219,293.1499938964844,293.1499938964844,283.1499938964844,17981.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477891057729721,1.0,0.0,0.0,0.5661794543266296,0.5661831498146057,2.1389551463357748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.59619140625,0.0,26.02614021301269,1895.4371337890625,0.0,443.5516052246094,0.2573715448379516,1.0,0.0,3.0,1.0,0.0
11979960,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434753417969,0.6982933282852173,0.2857141196727752,0.2630652785301208,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34344482421875,0.8884097337722778,0.6056316494941711,0.5774930119514465,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34344482421875,0.9032121896743774,0.6374468803405762,0.4475586116313934,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34344482421875,0.7690085172653198,0.387671560049057,0.3728474676609039,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434753417969,0.6842278242111206,0.2694241404533386,1.241066575050354,288.34344482421875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3128967285156,288.34344482421875,1.0,0.6904581189155579,1.0,1.0,0.0,1.0,-3.485201597213745,3.485191822052002,9.77531453827396e-06,2.6953728199005127,0.3648934662342071,0.3648934662342071,0.0,245.44102478027344,253.0,10962.865234375,-0.0,3971.729736328125,1.0,283.1499938964844,287.77349853515625,289.683349609375,290.4971008300781,293.1499938964844,293.1499938964844,283.1499938964844,17981.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779785573482513,1.0,0.0,0.0,0.5668221116065979,0.566825807094574,2.1438136599272184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.210205078125,0.0,26.065814971923828,1895.4371337890625,0.0,443.7856750488281,0.2574472725391388,1.0,0.0,3.0,1.0,0.0
11980020,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.6964560151100159,0.2856906354427337,0.2631533741950989,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.8857323527336121,0.6048484444618225,0.5768789649009705,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.9030542373657228,0.6420286893844604,0.450813353061676,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.7673088908195496,0.3880032002925873,0.3732750117778778,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.6825971007347107,0.2695953249931335,1.2423698902130127,288.3424377441406,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3112487792969,288.3424072265625,1.0,0.6926479339599609,1.0,1.0,0.0,1.0,-3.4905664920806885,3.4905567169189453,9.80586810328532e-06,2.699682235717773,0.3654790818691253,0.3654790818691253,0.0,248.509765625,256.0,10983.275390625,-0.0,4003.65673828125,1.0,283.1499938964844,287.77178955078125,289.6732788085937,290.4877014160156,293.1499938964844,293.1499938964844,283.1499938964844,17982.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780539572238922,1.0,0.0,0.0,0.5680874586105347,0.5680911540985107,2.1533956839903112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.5576171875,0.0,26.144062042236328,1895.4371337890625,0.0,443.9875183105469,0.2575966715812683,1.0,0.0,3.0,1.0,0.0
11980080,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.6964560151100159,0.2856906354427337,0.2631533741950989,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.8857323527336121,0.6048484444618225,0.5768789649009705,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.9030542373657228,0.6420286893844604,0.450813353061676,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.7673088908195496,0.3880032002925873,0.3732750117778778,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.6825971007347107,0.2695953249931335,1.2423698902130127,288.3424377441406,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3112487792969,288.3424072265625,1.0,0.6926479339599609,1.0,1.0,0.0,1.0,-3.4905664920806885,3.4905567169189453,9.80586810328532e-06,2.699682235717773,0.3654790818691253,0.3654790818691253,0.0,248.509765625,256.0,10983.275390625,-0.0,4003.65673828125,1.0,283.1499938964844,287.77178955078125,289.6732788085937,290.4877014160156,293.1499938964844,293.1499938964844,283.1499938964844,17982.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780539572238922,1.0,0.0,0.0,0.5680874586105347,0.5680911540985107,2.1533956839903112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.5576171875,0.0,26.144062042236328,1895.4371337890625,0.0,443.9875183105469,0.2575966715812683,1.0,0.0,3.0,1.0,0.0
11980140,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.6946327686309814,0.2856492102146148,0.2632251679897308,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.8830834031105042,0.6040315628051758,0.5762320160865784,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.9028958082199096,0.6465798020362854,0.4540414214134216,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7656310200691223,0.3883116543292999,0.3736805617809295,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.6809870004653931,0.2697545289993286,1.243618130683899,288.3414001464844,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30963134765625,288.3414001464844,1.0,0.6948068141937256,1.0,1.0,0.0,1.0,-3.495747327804565,3.4957375526428223,9.835376658884344e-06,2.7038278579711914,0.3660507500171661,0.3660507500171661,0.0,251.5727996826172,259.0,11003.1845703125,-0.0,4035.170166015625,1.0,283.1499938964844,287.77008056640625,289.66650390625,290.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,17982.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779916703701019,1.0,0.0,0.0,0.5693256258964539,0.5693293213844299,2.1627927893064225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.1162109375,0.0,26.22078323364257,1895.4371337890625,0.0,443.8207702636719,0.2577431797981262,1.0,0.0,3.0,1.0,0.0
11980200,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.6946327686309814,0.2856492102146148,0.2632251679897308,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.8830834031105042,0.6040315628051758,0.5762320160865784,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.9028958082199096,0.6465798020362854,0.4540414214134216,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7656310200691223,0.3883116543292999,0.3736805617809295,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.6809870004653931,0.2697545289993286,1.243618130683899,288.3414001464844,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30963134765625,288.3414001464844,1.0,0.6948068141937256,1.0,1.0,0.0,1.0,-3.495747327804565,3.4957375526428223,9.835376658884344e-06,2.7038278579711914,0.3660507500171661,0.3660507500171661,0.0,251.5727996826172,259.0,11003.1845703125,-0.0,4035.170166015625,1.0,283.1499938964844,287.77008056640625,289.66650390625,290.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,17982.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779916703701019,1.0,0.0,0.0,0.5693256258964539,0.5693293213844299,2.1627927893064225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.1162109375,0.0,26.22078323364257,1895.4371337890625,0.0,443.8207702636719,0.2577431797981262,1.0,0.0,3.0,1.0,0.0
11980260,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.692825436592102,0.2855907678604126,0.2632817029953003,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.8804665207862854,0.6031849980354309,0.5755566358566284,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.9027454257011414,0.6511083841323853,0.4572531878948211,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.7639763355255127,0.3885981440544128,0.3740652799606323,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.6793997883796692,0.2699033915996551,1.2448190450668335,288.34039306640625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30810546875,288.3403625488281,1.0,0.6969382762908936,1.0,1.0,0.0,1.0,-3.5007741451263428,3.5007641315460205,9.86400027613854e-06,2.707832336425781,0.3666087687015533,0.3666087687015533,0.0,254.6293487548828,262.0,11022.6220703125,-0.0,4066.3349609375,1.0,283.1499938964844,287.7684020996094,289.6632995605469,290.4787292480469,293.1499938964844,293.1499938964844,283.1499938964844,17982.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777876436710357,1.0,0.0,0.0,0.5705368518829346,0.5705405473709106,2.172005153511236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.93798828125,0.0,26.29597282409668,1895.4371337890625,0.0,443.2750549316406,0.2578867971897125,1.0,0.0,3.0,1.0,0.0
11980320,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.692825436592102,0.2855907678604126,0.2632817029953003,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.8804665207862854,0.6031849980354309,0.5755566358566284,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.9027454257011414,0.6511083841323853,0.4572531878948211,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.7639763355255127,0.3885981440544128,0.3740652799606323,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.6793997883796692,0.2699033915996551,1.2448190450668335,288.34039306640625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30810546875,288.3403625488281,1.0,0.6969382762908936,1.0,1.0,0.0,1.0,-3.5007741451263428,3.5007641315460205,9.86400027613854e-06,2.707832336425781,0.3666087687015533,0.3666087687015533,0.0,254.6293487548828,262.0,11022.6220703125,-0.0,4066.3349609375,1.0,283.1499938964844,287.7684020996094,289.6632995605469,290.4787292480469,293.1499938964844,293.1499938964844,283.1499938964844,17982.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777876436710357,1.0,0.0,0.0,0.5705368518829346,0.5705405473709106,2.172005153511236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.93798828125,0.0,26.29597282409668,1895.4371337890625,0.0,443.2750549316406,0.2578867971897125,1.0,0.0,3.0,1.0,0.0
11980380,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6910336017608643,0.2855157852172851,0.2633234858512878,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.8778818249702454,0.6023109555244446,0.5748552083969116,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.9026015400886536,0.6556135416030884,0.4604488909244537,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.7623438835144043,0.3888632655143738,0.3744299411773681,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6778354048728943,0.2700431048870086,1.2459784746170044,288.33935546875,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3066711425781,288.33935546875,1.0,0.6990446448326111,1.0,1.0,0.0,1.0,-3.5056583881378174,3.505648374557495,9.891801710182335e-06,2.711704730987549,0.3671534061431885,0.3671534061431885,0.0,257.6810302734375,265.0,11041.6044921875,-0.0,4097.18603515625,1.0,283.1499938964844,287.7667541503906,289.6639099121094,290.4797058105469,293.1499938964844,293.1499938964844,283.1499938964844,17983.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774401485919952,1.0,0.0,0.0,0.5717214941978455,0.5717251300811768,2.1810341976902243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.066162109375,0.0,26.3696403503418,1895.4371337890625,0.0,442.34710693359375,0.2580275237560272,1.0,0.0,3.0,1.0,0.0
11980440,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6910336017608643,0.2855157852172851,0.2633234858512878,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.8778818249702454,0.6023109555244446,0.5748552083969116,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.9026015400886536,0.6556135416030884,0.4604488909244537,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.7623438835144043,0.3888632655143738,0.3744299411773681,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6778354048728943,0.2700431048870086,1.2459784746170044,288.33935546875,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3066711425781,288.33935546875,1.0,0.6990446448326111,1.0,1.0,0.0,1.0,-3.5056583881378174,3.505648374557495,9.891801710182335e-06,2.711704730987549,0.3671534061431885,0.3671534061431885,0.0,257.6810302734375,265.0,11041.6044921875,-0.0,4097.18603515625,1.0,283.1499938964844,287.7667541503906,289.6639099121094,290.4797058105469,293.1499938964844,293.1499938964844,283.1499938964844,17983.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774401485919952,1.0,0.0,0.0,0.5717214941978455,0.5717251300811768,2.1810341976902243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.066162109375,0.0,26.3696403503418,1895.4371337890625,0.0,442.34710693359375,0.2580275237560272,1.0,0.0,3.0,1.0,0.0
11980500,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6901431083679199,0.2854720950126648,0.2633388340473175,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.8766012787818909,0.6018640398979187,0.5744951367378235,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.902531087398529,0.6578564047813416,0.4620401561260223,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.7615355253219604,0.3889878094196319,0.3746047616004944,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.6770615577697754,0.2701097726821899,1.2465437650680542,288.3388671875,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30596923828125,288.3388366699219,1.0,0.7000887989997864,1.0,1.0,0.0,1.0,-3.5080482959747314,3.5080385208129883,9.905399565468542e-06,2.713592290878296,0.3674207329750061,0.3674207329750061,0.0,259.2054748535156,265.0,11050.92578125,-0.0,4112.4990234375,1.0,283.1499938964844,287.76593017578125,289.665771484375,290.4817199707031,293.1499938964844,293.1499938964844,283.1499938964844,17983.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772136509418487,1.0,0.0,0.0,0.5723037719726562,0.5723074674606323,2.1854791754094552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.2587890625,0.0,26.40589904785156,1895.4371337890625,0.0,441.7432861328125,0.2580967843532562,1.0,0.0,3.0,1.0,0.0
11980560,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.6892561316490173,0.2854243218898773,0.263350635766983,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.8753284811973572,0.6014106869697571,0.5741291642189026,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.9024612903594972,0.6600923538208008,0.4636268317699432,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.7607322335243225,0.3891071379184723,0.3747747540473938,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.6762931942939758,0.2701744437217712,1.2471002340316772,288.33837890625,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3052978515625,288.3383483886719,1.0,0.701127290725708,1.0,1.0,0.0,1.0,-3.5104050636291504,3.510395050048828,9.91880278888857e-06,2.7154481410980225,0.3676848113536834,0.3676848113536834,0.0,260.7292785644531,268.0,11060.13671875,-0.0,4127.740234375,1.0,283.1499938964844,287.76513671875,289.66864013671875,290.4847717285156,293.1499938964844,293.1499938964844,283.1499938964844,17983.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476951003074646,1.0,0.0,0.0,0.5728796124458313,0.5728833079338074,2.1898793889363333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.541015625,0.0,26.441781997680664,1895.4371337890625,0.0,441.0442199707031,0.2581653296947479,1.0,0.0,3.0,1.0,0.0
11980620,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6874924898147583,0.2853166460990906,0.2633635401725769,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.8728060722351074,0.6004857420921326,0.5733799934387207,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.902322232723236,0.6645424365997314,0.4667852818965912,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.7591401934623718,0.3893303871154785,0.3751003742218017,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6747725605964661,0.270298033952713,1.2481881380081177,288.33740234375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3039855957031,288.3373718261719,1.0,0.7031877040863037,1.0,1.0,0.0,1.0,-3.515019178390503,3.51500940322876,9.945028068614192e-06,2.7190659046173096,0.3682034611701965,0.3682034611701965,0.0,263.77557373046875,271.0,11078.2373046875,-0.0,4158.0146484375,1.0,283.1499938964844,287.7635498046875,289.6777038574219,290.4940490722656,293.1499938964844,293.1499938964844,283.1499938964844,17983.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763123691082001,1.0,0.0,0.0,0.5740121603012085,0.5740158557891846,2.198546589227136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.393798828125,0.0,26.5124454498291,1895.4371337890625,0.0,439.3490905761719,0.2583003044128418,1.0,0.0,3.0,1.0,0.0
