time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980680,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6874924898147583,0.2853166460990906,0.2633635401725769,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.8728060722351074,0.6004857420921326,0.5733799934387207,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.902322232723236,0.6645424365997314,0.4667852818965912,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.7591401934623718,0.3893303871154785,0.3751003742218017,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6747725605964661,0.270298033952713,1.2481881380081177,288.33740234375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3039855957031,288.3373718261719,1.0,0.7031877040863037,1.0,1.0,0.0,1.0,-3.515019178390503,3.51500940322876,9.945028068614192e-06,2.7190659046173096,0.3682034611701965,0.3682034611701965,0.0,263.77557373046875,271.0,11078.2373046875,-0.0,4158.0146484375,1.0,283.1499938964844,287.7635498046875,289.6777038574219,290.4940490722656,293.1499938964844,293.1499938964844,283.1499938964844,17983.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763123691082001,1.0,0.0,0.0,0.5740121603012085,0.5740158557891846,2.198546589227136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.393798828125,0.0,26.5124454498291,1895.4371337890625,0.0,439.3490905761719,0.2583003044128418,1.0,0.0,3.0,1.0,0.0
11980740,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369140625,0.68658047914505,0.2852541208267212,0.2633644938468933,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368835449219,0.8715064525604248,0.5999950766563416,0.5729813575744629,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368835449219,0.9022495746612548,0.6668440699577332,0.4684192240238189,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369140625,0.7583197355270386,0.3894381821155548,0.3752619922161102,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369140625,0.6739901900291443,0.2703593075275421,1.248740792274475,288.3369140625,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3033142089844,288.3368835449219,1.0,0.7042503952980042,1.0,1.0,0.0,1.0,-3.5173656940460205,3.5173556804656982,9.958352165995166e-06,2.720896482467652,0.3684681057929992,0.3684681057929992,0.0,265.3590087890625,271.0,11087.4765625,-0.0,4173.64453125,1.0,283.1499938964844,287.7627258300781,289.6842346191406,290.5007019042969,293.1499938964844,293.1499938964844,283.1499938964844,17984.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475922167301178,1.0,0.0,0.0,0.5745909214019775,0.5745946168899536,2.202981974619433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.121826171875,0.0,26.54859733581543,1895.4371337890625,0.0,438.316650390625,0.2583693563938141,1.0,0.0,3.0,1.0,0.0
11980800,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.6857417821884155,0.2851925492286682,0.2633620202541351,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.8703140616416931,0.599536657333374,0.5726082921028137,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.902182161808014,0.668960690498352,0.4699222147464752,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.7575668096542358,0.3895328640937805,0.3754067122936249,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.6732730269432068,0.2704141736030578,1.2492434978485107,288.33642578125,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3027038574219,288.33642578125,1.0,0.7052262425422668,1.0,1.0,0.0,1.0,-3.519500970840454,3.519490957260132,9.970470273401588e-06,2.722556829452514,0.36870938539505,0.36870938539505,0.0,266.8204650878906,274.0,11095.890625,-0.0,4188.0078125,1.0,283.1499938964844,287.7619934082031,289.6913757324219,290.5079040527344,293.1499938964844,293.1499938964844,283.1499938964844,17984.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755240380764007,1.0,0.0,0.0,0.5751189589500427,0.5751226544380188,2.2070329563916857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.654296875,0.0,26.581615447998047,1895.4371337890625,0.0,437.2657470703125,0.2584324181079864,1.0,0.0,3.0,1.0,0.0
11980860,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.6840033531188965,0.2850516438484192,0.2633458971977234,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.867851972579956,0.5985637903213501,0.571814775466919,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.9020389914512634,0.6733437180519104,0.4730354845523834,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7560110092163086,0.3897143602371216,0.3756937980651855,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.6717939376831055,0.2705229222774505,1.2502673864364624,288.3353576660156,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3014221191406,288.3353271484375,1.0,0.7072432637214661,1.0,1.0,0.0,1.0,-3.5238492488861084,3.523839235305786,9.99513122224016e-06,2.725924015045166,0.36918905377388,0.36918905377388,0.0,269.8647155761719,277.0,11112.2783203125,-0.0,4217.71826171875,1.0,283.1499938964844,287.7603759765625,289.70904541015625,290.5260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17984.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749309718608856,1.0,0.0,0.0,0.5761822462081909,0.576185941696167,2.2152013556819842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.050048828125,0.0,26.64844512939453,1895.4371337890625,0.0,435.70501708984375,0.2585605382919311,1.0,0.0,3.0,1.0,0.0
11980920,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.6840033531188965,0.2850516438484192,0.2633458971977234,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.867851972579956,0.5985637903213501,0.571814775466919,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.9020389914512634,0.6733437180519104,0.4730354845523834,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7560110092163086,0.3897143602371216,0.3756937980651855,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.6717939376831055,0.2705229222774505,1.2502673864364624,288.3353576660156,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3014221191406,288.3353271484375,1.0,0.7072432637214661,1.0,1.0,0.0,1.0,-3.5238492488861084,3.523839235305786,9.99513122224016e-06,2.725924015045166,0.36918905377388,0.36918905377388,0.0,269.8647155761719,277.0,11112.2783203125,-0.0,4217.71826171875,1.0,283.1499938964844,287.7603759765625,289.70904541015625,290.5260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17984.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749309718608856,1.0,0.0,0.0,0.5761822462081909,0.576185941696167,2.2152013556819842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.050048828125,0.0,26.64844512939453,1895.4371337890625,0.0,435.70501708984375,0.2585605382919311,1.0,0.0,3.0,1.0,0.0
11980980,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.682274580001831,0.2848920226097107,0.2633137702941894,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.8654171824455261,0.5975651144981384,0.5709978342056274,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.9018885493278505,0.6776857972145081,0.4761213958263397,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.7544699907302856,0.3898728787899017,0.3759600520133972,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6703329682350159,0.2706230282783508,1.251255989074707,288.3338623046875,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.30010986328125,288.3338317871094,1.0,0.7092379927635193,1.0,1.0,0.0,1.0,-3.5280494689941406,3.5280394554138184,1.0018942703027278e-05,2.7291619777679443,0.3696117997169494,0.3696117997169494,0.0,272.9101257324219,280.0,11125.8935546875,-0.0,4247.1142578125,1.0,283.1499938964844,287.7584533691406,289.7273254394531,290.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17985.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749549329280853,1.0,0.0,0.0,0.577140212059021,0.5771439075469971,2.2225735918368628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.64501953125,0.0,26.70956802368164,1895.4371337890625,0.0,435.7679443359375,0.2586793005466461,1.0,0.0,3.0,1.0,0.0
11981040,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.682274580001831,0.2848920226097107,0.2633137702941894,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.8654171824455261,0.5975651144981384,0.5709978342056274,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.9018885493278505,0.6776857972145081,0.4761213958263397,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.7544699907302856,0.3898728787899017,0.3759600520133972,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6703329682350159,0.2706230282783508,1.251255989074707,288.3338623046875,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.30010986328125,288.3338317871094,1.0,0.7092379927635193,1.0,1.0,0.0,1.0,-3.5280494689941406,3.5280394554138184,1.0018942703027278e-05,2.7291619777679443,0.3696117997169494,0.3696117997169494,0.0,272.9101257324219,280.0,11125.8935546875,-0.0,4247.1142578125,1.0,283.1499938964844,287.7584533691406,289.7273254394531,290.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17985.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749549329280853,1.0,0.0,0.0,0.577140212059021,0.5771439075469971,2.2225735918368628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.64501953125,0.0,26.70956802368164,1895.4371337890625,0.0,435.7679443359375,0.2586793005466461,1.0,0.0,3.0,1.0,0.0
11981100,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.6814132332801819,0.2848049700260162,0.2632913887500763,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.8642094135284424,0.5970557928085327,0.5705801844596863,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.9018096327781676,0.6798405647277832,0.4776532053947449,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.753704309463501,0.3899430930614471,0.3760849237442016,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.6696086525917053,0.2706694900989532,1.2517353296279907,288.3330078125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2994079589844,288.3329772949219,1.0,0.7102265954017639,1.0,1.0,0.0,1.0,-3.530089855194092,3.530079841613769,1.0030505109170916e-05,2.730729579925537,0.3697953224182129,0.3697953224182129,0.0,274.4335327148437,280.0,11131.48828125,-0.0,4261.68310546875,1.0,283.1499938964844,287.75738525390625,289.7359313964844,290.5549011230469,293.1499938964844,293.1499938964844,283.1499938964844,17986.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751489162445068,1.0,0.0,0.0,0.5775648355484009,0.577568531036377,2.225845463499354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.473876953125,0.0,26.737060546875,1895.4371337890625,0.0,436.2778930664063,0.2587334215641022,1.0,0.0,3.0,1.0,0.0
11981160,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.6805540919303894,0.2847132384777069,0.2632648944854736,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.8630082011222839,0.5965400338172913,0.5701566338539124,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.9017283916473388,0.6819843649864197,0.4791776537895202,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.7529418468475342,0.3900073766708374,0.3762043714523315,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321533203125,0.6688883304595947,0.2707136273384094,1.252204656600952,288.3321228027344,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2987365722656,288.3320617675781,1.0,0.7112093567848206,1.0,1.0,0.0,1.0,-3.532090663909912,3.53208065032959,1.0041840141639112e-05,2.732263326644897,0.3699575066566467,0.3699575066566467,0.0,275.95733642578125,283.0,11136.205078125,-0.0,4276.1650390625,1.0,283.1499938964844,287.7563171386719,289.7439880371094,290.56365966796875,293.1499938964844,293.1499938964844,283.1499938964844,17987.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754103720188141,1.0,0.0,0.0,0.5779472589492798,0.5779509544372559,2.2287936829457067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.94970703125,0.0,26.762113571166992,1895.4371337890625,0.0,436.9661560058594,0.2587832510471344,1.0,0.0,3.0,1.0,0.0
11981220,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.678843080997467,0.2845163643360138,0.2632000148296356,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.8606258034706116,0.5954899191856384,0.5692921876907349,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.901559054851532,0.6862392425537109,0.4822039306163788,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.7514267563819885,0.3901184201240539,0.3764269649982452,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.6674602627754211,0.270794928073883,1.2531133890151978,288.3302001953125,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2973022460937,288.3301696777344,1.0,0.7131574749946594,1.0,1.0,0.0,1.0,-3.535974264144897,3.535964250564575,1.0063831723527985e-05,2.7352302074432373,0.370209276676178,0.370209276676178,0.0,279.005615234375,286.0,11142.74609375,-0.0,4304.86572265625,1.0,283.1499938964844,287.7540588378906,289.7583923339844,290.5793151855469,293.1499938964844,293.1499938964844,283.1499938964844,17990.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759895503520965,1.0,0.0,0.0,0.5785651206970215,0.5785688161849976,2.2335616023383412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.748046875,0.0,26.803619384765625,1895.4371337890625,0.0,438.4947509765625,0.2588676214218139,1.0,0.0,3.0,1.0,0.0
11981280,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.678843080997467,0.2845163643360138,0.2632000148296356,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.8606258034706116,0.5954899191856384,0.5692921876907349,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.901559054851532,0.6862392425537109,0.4822039306163788,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.7514267563819885,0.3901184201240539,0.3764269649982452,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.6674602627754211,0.270794928073883,1.2531133890151978,288.3302001953125,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2973022460937,288.3301696777344,1.0,0.7131574749946594,1.0,1.0,0.0,1.0,-3.535974264144897,3.535964250564575,1.0063831723527985e-05,2.7352302074432373,0.370209276676178,0.370209276676178,0.0,279.005615234375,286.0,11142.74609375,-0.0,4304.86572265625,1.0,283.1499938964844,287.7540588378906,289.7583923339844,290.5793151855469,293.1499938964844,293.1499938964844,283.1499938964844,17990.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759895503520965,1.0,0.0,0.0,0.5785651206970215,0.5785688161849976,2.2335616023383412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.748046875,0.0,26.803619384765625,1895.4371337890625,0.0,438.4947509765625,0.2588676214218139,1.0,0.0,3.0,1.0,0.0
11981340,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.6771427392959595,0.2843021154403686,0.2631196677684784,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.8582708835601807,0.5944158434867859,0.5684052109718323,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.9013809561729432,0.6904492974281311,0.485199362039566,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.7499250769615173,0.3902063071727752,0.3766279220581054,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.6660493612289429,0.2708672881126404,1.2539830207824707,288.3282775878906,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2958068847656,288.3282470703125,1.0,0.715082049369812,1.0,1.0,0.0,1.0,-3.539701700210572,3.539691686630249,1.0084928362630308e-05,2.738065719604492,0.3703488409519195,0.3703488409519195,0.0,282.0536193847656,289.0,11145.013671875,-0.0,4333.20849609375,1.0,283.1499938964844,287.7518005371094,289.77069091796875,290.59246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17993.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764632880687713,1.0,0.0,0.0,0.5789519548416138,0.5789556503295898,2.236549612177896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.8994140625,0.0,26.83140182495117,1895.4371337890625,0.0,439.74908447265625,0.2589272856712341,1.0,0.0,3.0,1.0,0.0
11981400,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.6771427392959595,0.2843021154403686,0.2631196677684784,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.8582708835601807,0.5944158434867859,0.5684052109718323,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.9013809561729432,0.6904492974281311,0.485199362039566,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.7499250769615173,0.3902063071727752,0.3766279220581054,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.6660493612289429,0.2708672881126404,1.2539830207824707,288.3282775878906,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2958068847656,288.3282470703125,1.0,0.715082049369812,1.0,1.0,0.0,1.0,-3.539701700210572,3.539691686630249,1.0084928362630308e-05,2.738065719604492,0.3703488409519195,0.3703488409519195,0.0,282.0536193847656,289.0,11145.013671875,-0.0,4333.20849609375,1.0,283.1499938964844,287.7518005371094,289.77069091796875,290.59246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17993.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764632880687713,1.0,0.0,0.0,0.5789519548416138,0.5789556503295898,2.236549612177896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.8994140625,0.0,26.83140182495117,1895.4371337890625,0.0,439.74908447265625,0.2589272856712341,1.0,0.0,3.0,1.0,0.0
11981460,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6754549741744995,0.2840719819068908,0.2630249857902527,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.8559446930885315,0.5933196544647217,0.5674973130226135,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.9011950492858888,0.6946144700050354,0.4881637692451477,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.7484375834465027,0.3902720212936401,0.3768080174922943,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6646568179130554,0.2709317207336426,1.2548171281814575,288.3264465332031,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.29425048828125,288.326416015625,1.0,0.7169837355613708,1.0,1.0,0.0,1.0,-3.5432817935943604,3.543271780014038,1.0105179171659984e-05,2.740777015686035,0.3703605532646179,0.3703605532646179,0.0,285.100341796875,292.0,11142.578125,-0.0,4361.2041015625,1.0,283.1499938964844,287.74969482421875,289.7815246582031,290.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,17996.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767201244831085,1.0,0.0,0.0,0.5790722966194153,0.5790759921073914,2.237479534983322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.331298828125,0.0,26.843156814575195,1895.4371337890625,0.0,440.4306640625,0.2589577138423919,1.0,0.0,3.0,1.0,0.0
11981520,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6754549741744995,0.2840719819068908,0.2630249857902527,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.8559446930885315,0.5933196544647217,0.5674973130226135,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.9011950492858888,0.6946144700050354,0.4881637692451477,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.7484375834465027,0.3902720212936401,0.3768080174922943,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6646568179130554,0.2709317207336426,1.2548171281814575,288.3264465332031,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.29425048828125,288.326416015625,1.0,0.7169837355613708,1.0,1.0,0.0,1.0,-3.5432817935943604,3.543271780014038,1.0105179171659984e-05,2.740777015686035,0.3703605532646179,0.3703605532646179,0.0,285.100341796875,292.0,11142.578125,-0.0,4361.2041015625,1.0,283.1499938964844,287.74969482421875,289.7815246582031,290.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,17996.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767201244831085,1.0,0.0,0.0,0.5790722966194153,0.5790759921073914,2.237479534983322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.331298828125,0.0,26.843156814575195,1895.4371337890625,0.0,440.4306640625,0.2589577138423919,1.0,0.0,3.0,1.0,0.0
11981580,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.6737816333770752,0.2838274240493774,0.2629172503948211,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.8536481857299805,0.5922031402587891,0.5665702223777771,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.9010023474693298,0.6987350583076477,0.4910972714424133,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.7469651103019714,0.3903167247772217,0.3769683539867401,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.6632837653160095,0.270989328622818,1.255620360374451,288.3248291015625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2926940917969,288.3247985839844,1.0,0.7188636064529419,1.0,1.0,0.0,1.0,-3.546725034713745,3.546715021133423,1.0124645996256731e-05,2.7433745861053467,0.3702300488948822,0.3702300488948822,0.0,288.1449584960937,295.0,11135.0517578125,-0.0,4388.873046875,1.0,283.1499938964844,287.747802734375,289.7912902832031,290.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767423868179321,1.0,0.0,0.0,0.5788934230804443,0.5788971185684204,2.2360971740909008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.937255859375,0.0,26.83677291870117,1895.4371337890625,0.0,440.4897766113281,0.2589548826217651,1.0,0.0,3.0,1.0,0.0
11981640,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.6737816333770752,0.2838274240493774,0.2629172503948211,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.8536481857299805,0.5922031402587891,0.5665702223777771,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.9010023474693298,0.6987350583076477,0.4910972714424133,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.7469651103019714,0.3903167247772217,0.3769683539867401,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.6632837653160095,0.270989328622818,1.255620360374451,288.3248291015625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2926940917969,288.3247985839844,1.0,0.7188636064529419,1.0,1.0,0.0,1.0,-3.546725034713745,3.546715021133423,1.0124645996256731e-05,2.7433745861053467,0.3702300488948822,0.3702300488948822,0.0,288.1449584960937,295.0,11135.0517578125,-0.0,4388.873046875,1.0,283.1499938964844,287.747802734375,289.7912902832031,290.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767423868179321,1.0,0.0,0.0,0.5788934230804443,0.5788971185684204,2.2360971740909008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.937255859375,0.0,26.83677291870117,1895.4371337890625,0.0,440.4897766113281,0.2589548826217651,1.0,0.0,3.0,1.0,0.0
11981700,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.672950804233551,0.2837001383304596,0.2628588378429413,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8525112271308899,0.5916375517845154,0.5660997629165649,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.9009035229682922,0.7007784247398376,0.492552250623703,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.7462345361709595,0.390331357717514,0.3770412504673004,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.6626048684120178,0.2710159420967102,1.2560118436813354,288.3241271972656,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.2919006347656,288.3240966796875,1.0,0.7197955250740051,1.0,1.0,0.0,1.0,-3.5483977794647217,3.5483877658843994,1.013410019368166e-05,2.7446329593658447,0.370106041431427,0.370106041431427,0.0,289.6662902832031,295.0,11129.228515625,-0.0,4402.58837890625,1.0,283.1499938964844,287.7469787597656,289.7958374023437,290.6175231933594,293.1499938964844,293.1499938964844,283.1499938964844,18003.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766697287559509,1.0,0.0,0.0,0.5786794424057007,0.5786831378936768,2.2344446293232068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.513427734375,0.0,26.82599830627441,1895.4371337890625,0.0,440.2967834472656,0.2589394748210907,1.0,0.0,3.0,1.0,0.0
11981760,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.6721242070198059,0.2835699319839477,0.2627977430820465,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.8513819575309753,0.5910677909851074,0.5656252503395081,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.9008035063743592,0.7028111219406128,0.4939998984336853,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.7455080151557922,0.3903414011001587,0.3771097064018249,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.6619313359260559,0.2710413634777069,1.2563978433609009,288.323486328125,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.29107666015625,288.3234558105469,1.0,0.7207227349281311,1.0,1.0,0.0,1.0,-3.550041675567627,3.5500316619873047,1.014338977256557e-05,2.7458674907684326,0.3699427545070648,0.3699427545070648,0.0,291.1869812011719,298.0,11122.04296875,-0.0,4416.23486328125,1.0,283.1499938964844,287.7462158203125,289.8002014160156,290.6214904785156,293.1499938964844,293.1499938964844,283.1499938964844,18005.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765501618385315,1.0,0.0,0.0,0.5783826112747192,0.5783863067626953,2.2321529513646965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.622802734375,0.0,26.81016159057617,1895.4371337890625,0.0,439.9795227050781,0.2589147090911865,1.0,0.0,3.0,1.0,0.0
11981820,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.6704848408699036,0.2833014130592346,0.26266810297966,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.8491477370262146,0.5899192690849304,0.5646662712097168,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.9006001353263855,0.7068444490432739,0.4968727529048919,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.7440676689147949,0.3903489708900451,0.377234399318695,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.6606009006500244,0.2710893452167511,1.2571561336517334,288.3225402832031,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.289306640625,288.3225402832031,1.0,0.7225632071495056,1.0,1.0,0.0,1.0,-3.553250312805176,3.5532400608062744,1.016151873045601e-05,2.7482717037200928,0.3694900572299957,0.3694900572299957,0.0,294.2257995605469,286.0,11103.333984375,-0.0,4443.333984375,1.0,283.1499938964844,287.7450561523437,289.8082580566406,290.6285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18010.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761780202388763,1.0,0.0,0.0,0.5775214433670044,0.5775251388549805,2.225510797870811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.3466796875,0.0,26.76214599609375,1895.4371337890625,0.0,438.9932861328125,0.2588348984718323,1.0,0.0,3.0,1.0,0.0
11981880,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.6704848408699036,0.2833014130592346,0.26266810297966,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.8491477370262146,0.5899192690849304,0.5646662712097168,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.9006001353263855,0.7068444490432739,0.4968727529048919,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.7440676689147949,0.3903489708900451,0.377234399318695,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.6606009006500244,0.2710893452167511,1.2571561336517334,288.3225402832031,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.289306640625,288.3225402832031,1.0,0.7225632071495056,1.0,1.0,0.0,1.0,-3.553250312805176,3.5532400608062744,1.016151873045601e-05,2.7482717037200928,0.3694900572299957,0.3694900572299957,0.0,294.2257995605469,286.0,11103.333984375,-0.0,4443.333984375,1.0,283.1499938964844,287.7450561523437,289.8082580566406,290.6285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18010.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761780202388763,1.0,0.0,0.0,0.5775214433670044,0.5775251388549805,2.225510797870811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.3466796875,0.0,26.76214599609375,1895.4371337890625,0.0,438.9932861328125,0.2588348984718323,1.0,0.0,3.0,1.0,0.0
11981940,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.6712473034858704,0.2831393778324127,0.2624537646770477,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.8499071598052979,0.589227557182312,0.5639470815658569,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.9028559923171996,0.7092459201812744,0.498479276895523,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.7449747323989868,0.3903477191925049,0.3771622776985168,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.6614820957183838,0.2711177766323089,1.256938934326172,288.3217468261719,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.28826904296875,288.3216552734375,1.0,0.7214863300323486,1.0,1.0,0.0,1.0,-3.553715705871582,3.5537054538726807,1.0164173545490485e-05,2.748628854751587,0.369128406047821,0.369128406047821,0.0,292.4280700683594,286.0,11087.66796875,-0.0,4433.677734375,1.0,283.1499938964844,287.744384765625,289.81268310546875,290.6321105957031,293.1499938964844,293.1499938964844,283.1499938964844,18013.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758752286434173,1.0,0.0,0.0,0.5768212080001831,0.5768249034881592,2.22011724559934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.038818359375,0.0,26.722244262695312,1895.4371337890625,0.0,438.1925964355469,0.258766621351242,1.0,0.0,3.0,1.0,0.0
11982000,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.6723083853721619,0.2830393314361572,0.2622742056846618,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.8510732650756836,0.5887705087661743,0.5634263753890991,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.9051436185836792,0.7108441591262817,0.4995152354240417,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7461391687393188,0.3903506696224212,0.3770721852779388,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.6626020073890686,0.271143227815628,1.2566057443618774,288.3209533691406,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.28765869140625,288.3208923339844,1.0,0.7203125357627869,1.0,1.0,0.0,1.0,-3.5536110401153564,3.553600788116455,1.0163501428905874e-05,2.748521566390991,0.3688424825668335,0.3688424825668335,0.0,290.1191101074219,274.0,11075.4296875,-0.0,4419.380859375,1.0,283.1499938964844,287.7438049316406,289.8153991699219,290.6341552734375,293.1499938964844,293.1499938964844,283.1499938964844,18015.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756351709365845,1.0,0.0,0.0,0.5762609839439392,0.5762646794319153,2.215806738092852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.453125,0.0,26.690093994140625,1895.4371337890625,0.0,437.5588073730469,0.2587110996246338,1.0,0.0,3.0,1.0,0.0
11982060,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.6762136816978455,0.2828205525875091,0.2617699801921844,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.8554748892784119,0.5876464247703552,0.5620537996292114,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.9129222631454468,0.7148332595825195,0.5020354986190796,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.7503236532211304,0.3903769552707672,0.3767761290073395,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.6666201949119568,0.2712368369102478,1.2554839849472046,288.3190612792969,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2863464355469,288.3190002441406,1.0,0.7162584662437439,1.0,1.0,0.0,1.0,-3.552680253982544,3.5526702404022217,1.0157962606172076e-05,2.747723340988159,0.367970198392868,0.367970198392868,0.0,282.1037292480469,262.0,11039.326171875,-0.0,4368.2373046875,1.0,283.1499938964844,287.74237060546875,289.8213195800781,290.63787841796875,293.1499938964844,293.1499938964844,283.1499938964844,18022.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748671352863312,1.0,0.0,0.0,0.57452791929245,0.574531614780426,2.2024989831948005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.35302734375,0.0,26.58956718444824,1895.4371337890625,0.0,435.5373840332031,0.2585351467132568,1.0,0.0,3.0,1.0,0.0
11982120,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.6762136816978455,0.2828205525875091,0.2617699801921844,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.8554748892784119,0.5876464247703552,0.5620537996292114,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.9129222631454468,0.7148332595825195,0.5020354986190796,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.7503236532211304,0.3903769552707672,0.3767761290073395,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.6666201949119568,0.2712368369102478,1.2554839849472046,288.3190612792969,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2863464355469,288.3190002441406,1.0,0.7162584662437439,1.0,1.0,0.0,1.0,-3.552680253982544,3.5526702404022217,1.0157962606172076e-05,2.747723340988159,0.367970198392868,0.367970198392868,0.0,282.1037292480469,262.0,11039.326171875,-0.0,4368.2373046875,1.0,283.1499938964844,287.74237060546875,289.8213195800781,290.63787841796875,293.1499938964844,293.1499938964844,283.1499938964844,18022.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748671352863312,1.0,0.0,0.0,0.57452791929245,0.574531614780426,2.2024989831948005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.35302734375,0.0,26.58956718444824,1895.4371337890625,0.0,435.5373840332031,0.2585351467132568,1.0,0.0,3.0,1.0,0.0
11982180,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.6814191937446594,0.2826425731182098,0.2612324059009552,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.8614322543144226,0.5865494608879089,0.5606318116188049,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.9229830503463744,0.7188132405281067,0.5044941902160645,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.7558587193489075,0.3904304802417755,0.3764309883117676,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.6719269752502441,0.2713741362094879,1.2542022466659546,288.31768798828125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.285400390625,288.317626953125,1.0,0.7112446427345276,1.0,1.0,0.0,1.0,-3.551323652267456,3.5513134002685547,1.0149964509764686e-05,2.746587038040161,0.3668700158596039,0.3668700158596039,0.0,272.1714782714844,250.0,10995.6953125,-0.0,4304.357421875,1.0,283.1499938964844,287.7414855957031,289.8260498046875,290.6397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18028.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738326370716095,1.0,0.0,0.0,0.5723132491111755,0.5723170042037964,2.1855518284041864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.537353515625,0.0,26.459732055664062,1895.4371337890625,0.0,432.82952880859375,0.2583045363426208,1.0,0.0,3.0,1.0,0.0
11982240,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.6814191937446594,0.2826425731182098,0.2612324059009552,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.8614322543144226,0.5865494608879089,0.5606318116188049,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.9229830503463744,0.7188132405281067,0.5044941902160645,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.7558587193489075,0.3904304802417755,0.3764309883117676,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.6719269752502441,0.2713741362094879,1.2542022466659546,288.31768798828125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.285400390625,288.317626953125,1.0,0.7112446427345276,1.0,1.0,0.0,1.0,-3.551323652267456,3.5513134002685547,1.0149964509764686e-05,2.746587038040161,0.3668700158596039,0.3668700158596039,0.0,272.1714782714844,250.0,10995.6953125,-0.0,4304.357421875,1.0,283.1499938964844,287.7414855957031,289.8260498046875,290.6397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18028.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738326370716095,1.0,0.0,0.0,0.5723132491111755,0.5723170042037964,2.1855518284041864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.537353515625,0.0,26.459732055664062,1895.4371337890625,0.0,432.82952880859375,0.2583045363426208,1.0,0.0,3.0,1.0,0.0
11982300,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.6844003796577454,0.2825670838356018,0.2609608471393585,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.8648738265037537,0.5860109925270081,0.5599139928817749,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.9286483526229858,0.7207992076873779,0.5057088136672974,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7590347528457642,0.3904668390750885,0.3762514293193817,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.6749643087387085,0.2714585363864898,1.253556251525879,288.3172912597656,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.2850036621094,288.3172607421875,1.0,0.7085282206535339,1.0,1.0,0.0,1.0,-3.5506012439727783,3.550591230392456,1.0145711712539196e-05,2.745983362197876,0.3662316799163818,0.3662316799163818,0.0,266.7914123535156,250.0,10971.087890625,-0.0,4269.8095703125,1.0,283.1499938964844,287.7413024902344,289.8280029296875,290.6401062011719,293.1499938964844,293.1499938964844,283.1499938964844,18032.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732101261615753,1.0,0.0,0.0,0.5710198283195496,0.5710235238075256,2.1756843437970026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.65185546875,0.0,26.38349151611328,1895.4371337890625,0.0,431.2084045410156,0.2581680119037628,1.0,0.0,3.0,1.0,0.0
11982360,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.6875972151756287,0.282499611377716,0.2606903314590454,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.8685867190361023,0.5854787826538086,0.5591954588890076,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.9346246719360352,0.7227818369865417,0.5069162845611572,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.7624534368515015,0.3905090689659118,0.3760708570480346,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.6782248616218567,0.2715528011322021,1.2529233694076538,288.317138671875,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.2846374511719,288.317138671875,1.0,0.7057233452796936,1.0,1.0,0.0,1.0,-3.5498855113983154,3.549875259399414,1.0141496204596478e-05,2.745384693145752,0.3655329048633575,0.3655329048633575,0.0,261.2396240234375,238.0,10944.61328125,-0.0,4234.2509765625,1.0,283.1499938964844,287.7413635253906,289.8297119140625,290.6400146484375,293.1499938964844,293.1499938964844,283.1499938964844,18035.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725178778171539,1.0,0.0,0.0,0.5695996880531311,0.5696033835411072,2.16487556770062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.124267578125,0.0,26.299560546875,1895.4371337890625,0.0,429.4127502441406,0.2580170333385467,1.0,0.0,3.0,1.0,0.0
11982420,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.6945709586143494,0.2823852598667145,0.2601564228534698,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.8767668008804321,0.5844319462776184,0.5577622652053833,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.9472083449363708,0.7267364859580994,0.5093145370483398,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.76997309923172,0.3906091749668121,0.3757120370864868,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.6853560209274292,0.2717674672603607,1.2517176866531372,288.3175354003906,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2840576171875,288.31756591796875,1.0,0.6999431252479553,1.0,1.0,0.0,1.0,-3.5485217571258545,3.548511505126953,1.0133457180927508e-05,2.7442402839660645,0.3639591932296753,0.3639591932296753,0.0,249.81692504882807,226.0,10886.263671875,-0.0,4161.4228515625,1.0,283.1499938964844,287.7421569824219,289.8324584960937,290.63873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18042.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709469079971313,1.0,0.0,0.0,0.5663936138153076,0.5663973093032837,2.1405737626878363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.2353515625,0.0,26.10965347290039,1895.4371337890625,0.0,425.365966796875,0.2576735615730285,1.0,0.0,3.0,1.0,0.0
11982480,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.6945709586143494,0.2823852598667145,0.2601564228534698,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.8767668008804321,0.5844319462776184,0.5577622652053833,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.9472083449363708,0.7267364859580994,0.5093145370483398,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.76997309923172,0.3906091749668121,0.3757120370864868,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.6853560209274292,0.2717674672603607,1.2517176866531372,288.3175354003906,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2840576171875,288.31756591796875,1.0,0.6999431252479553,1.0,1.0,0.0,1.0,-3.5485217571258545,3.548511505126953,1.0133457180927508e-05,2.7442402839660645,0.3639591932296753,0.3639591932296753,0.0,249.81692504882807,226.0,10886.263671875,-0.0,4161.4228515625,1.0,283.1499938964844,287.7421569824219,289.8324584960937,290.63873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18042.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709469079971313,1.0,0.0,0.0,0.5663936138153076,0.5663973093032837,2.1405737626878363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.2353515625,0.0,26.10965347290039,1895.4371337890625,0.0,425.365966796875,0.2576735615730285,1.0,0.0,3.0,1.0,0.0
