time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982540,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189392089844,0.702284574508667,0.28229621052742,0.2596358060836792,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189697265625,0.8859478831291199,0.583407998085022,0.5563400983810425,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189697265625,0.9602360725402832,0.7306750416755676,0.5116940140724182,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189392089844,0.7784054279327393,0.3907291293144226,0.375361680984497,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189392089844,0.6932762265205383,0.2720149755477905,1.2506122589111328,288.3189392089844,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2835998535156,288.3190002441406,1.0,0.6940160393714905,1.0,1.0,0.0,1.0,-3.547295570373535,3.547285318374634,1.0126212146133184e-05,2.74320387840271,0.3621416389942169,0.3621416389942169,0.0,238.13333129882807,214.0,10820.5478515625,-0.0,4087.427490234375,1.0,283.1499938964844,287.743896484375,289.834228515625,290.6359558105469,293.1499938964844,293.1499938964844,283.1499938964844,18049.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691335260868072,1.0,0.0,0.0,0.562686026096344,0.5626897215843201,2.112641084295319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.841796875,0.0,25.889753341674805,1895.4371337890625,0.0,420.7425537109375,0.2572735548019409,1.0,0.0,3.0,1.0,0.0
11982600,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189392089844,0.702284574508667,0.28229621052742,0.2596358060836792,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189697265625,0.8859478831291199,0.583407998085022,0.5563400983810425,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189697265625,0.9602360725402832,0.7306750416755676,0.5116940140724182,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189392089844,0.7784054279327393,0.3907291293144226,0.375361680984497,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189392089844,0.6932762265205383,0.2720149755477905,1.2506122589111328,288.3189392089844,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2835998535156,288.3190002441406,1.0,0.6940160393714905,1.0,1.0,0.0,1.0,-3.547295570373535,3.547285318374634,1.0126212146133184e-05,2.74320387840271,0.3621416389942169,0.3621416389942169,0.0,238.13333129882807,214.0,10820.5478515625,-0.0,4087.427490234375,1.0,283.1499938964844,287.743896484375,289.834228515625,290.6359558105469,293.1499938964844,293.1499938964844,283.1499938964844,18049.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691335260868072,1.0,0.0,0.0,0.562686026096344,0.5626897215843201,2.112641084295319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.841796875,0.0,25.889753341674805,1895.4371337890625,0.0,420.7425537109375,0.2572735548019409,1.0,0.0,3.0,1.0,0.0
11982660,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.7106943130493164,0.2822301983833313,0.2591308951377868,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.8961575031280518,0.5824064612388611,0.5549333691596985,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.9732840061187744,0.7345959544181824,0.5140571594238281,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214111328125,0.7877801656723022,0.3908680975437164,0.3750236630439758,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.7019796371459961,0.2722929418087005,1.249618649482727,288.3214111328125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.2832336425781,288.321533203125,1.0,0.6880039572715759,1.0,1.0,0.0,1.0,-3.546236276626587,3.546226024627685,1.0119928447238635e-05,2.7422988414764404,0.3600744009017944,0.3600744009017944,0.0,226.3147125244141,202.0,10747.3955078125,-0.0,4013.096435546875,1.0,283.1499938964844,287.7466125488281,289.83502197265625,290.6316223144531,293.1499938964844,293.1499938964844,283.1499938964844,18055.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670852720737457,1.0,0.0,0.0,0.5584733486175537,0.558476984500885,2.0811258494291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.928466796875,0.0,25.640012741088867,1895.4371337890625,0.0,415.58111572265625,0.2568173110485077,1.0,0.0,3.0,1.0,0.0
11982720,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.7106943130493164,0.2822301983833313,0.2591308951377868,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.8961575031280518,0.5824064612388611,0.5549333691596985,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.9732840061187744,0.7345959544181824,0.5140571594238281,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214111328125,0.7877801656723022,0.3908680975437164,0.3750236630439758,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.7019796371459961,0.2722929418087005,1.249618649482727,288.3214111328125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.2832336425781,288.321533203125,1.0,0.6880039572715759,1.0,1.0,0.0,1.0,-3.546236276626587,3.546226024627685,1.0119928447238635e-05,2.7422988414764404,0.3600744009017944,0.3600744009017944,0.0,226.3147125244141,202.0,10747.3955078125,-0.0,4013.096435546875,1.0,283.1499938964844,287.7466125488281,289.83502197265625,290.6316223144531,293.1499938964844,293.1499938964844,283.1499938964844,18055.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670852720737457,1.0,0.0,0.0,0.5584733486175537,0.558476984500885,2.0811258494291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.928466796875,0.0,25.640012741088867,1895.4371337890625,0.0,415.58111572265625,0.2568173110485077,1.0,0.0,3.0,1.0,0.0
11982780,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.7193706035614014,0.2821860015392303,0.2586427628993988,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.907599151134491,0.5814275741577148,0.5535445213317871,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.98599773645401,0.7384983897209167,0.5164051055908203,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.7981547713279724,0.3910260796546936,0.3747003376483917,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.7114344239234924,0.2725997567176819,1.248740553855896,288.3249816894531,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2829284667969,288.3251037597656,1.0,0.6819394826889038,1.0,1.0,0.0,1.0,-3.5453572273254395,3.545346975326538,1.0114681572304107e-05,2.7415356636047363,0.3577527701854706,0.3577527701854706,0.0,214.4264068603516,190.0,10666.7587890625,-0.0,3938.849365234375,1.0,283.1499938964844,287.7503356933594,289.83477783203125,290.625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18062.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648034870624542,1.0,0.0,0.0,0.5537559390068054,0.5537596344947815,2.0461159877527283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.480712890625,0.0,25.36090469360352,1895.4371337890625,0.0,409.9060363769531,0.2563056647777557,1.0,0.0,3.0,1.0,0.0
11982840,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.7193706035614014,0.2821860015392303,0.2586427628993988,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.907599151134491,0.5814275741577148,0.5535445213317871,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.98599773645401,0.7384983897209167,0.5164051055908203,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.7981547713279724,0.3910260796546936,0.3747003376483917,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.7114344239234924,0.2725997567176819,1.248740553855896,288.3249816894531,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2829284667969,288.3251037597656,1.0,0.6819394826889038,1.0,1.0,0.0,1.0,-3.5453572273254395,3.545346975326538,1.0114681572304107e-05,2.7415356636047363,0.3577527701854706,0.3577527701854706,0.0,214.4264068603516,190.0,10666.7587890625,-0.0,3938.849365234375,1.0,283.1499938964844,287.7503356933594,289.83477783203125,290.625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18062.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648034870624542,1.0,0.0,0.0,0.5537559390068054,0.5537596344947815,2.0461159877527283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.480712890625,0.0,25.36090469360352,1895.4371337890625,0.0,409.9060363769531,0.2563056647777557,1.0,0.0,3.0,1.0,0.0
11982900,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.7238596081733704,0.2821720242500305,0.2584052681922912,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271484375,0.9142059683799744,0.5809468626976013,0.5528574585914612,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.9921347498893738,0.7404423952102661,0.5175734758377075,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.8037407994270325,0.3911125361919403,0.3745448589324951,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.716252326965332,0.2727639377117157,1.2483463287353516,288.3271484375,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.28277587890625,288.3273010253906,1.0,0.6788931488990784,1.0,1.0,0.0,1.0,-3.5449888706207275,3.5449788570404053,1.0112467862199992e-05,2.7412102222442627,0.3564930856227875,0.3564930856227875,0.0,208.4663543701172,190.0,10623.56640625,-0.0,3901.82470703125,1.0,283.1499938964844,287.7525634765625,289.8342590332031,290.62213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18065.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635710418224334,1.0,0.0,0.0,0.5512043237686157,0.5512080192565918,2.027303125373692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.28076171875,0.0,25.21027565002441,1895.4371337890625,0.0,406.8731384277344,0.256028950214386,1.0,0.0,3.0,1.0,0.0
11982960,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295288085937,0.7285248041152954,0.2821630835533142,0.2581722438335418,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.921409547328949,0.5804717540740967,0.5521755814552307,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.9980711936950684,0.7423826456069946,0.5187334418296814,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.8095344305038452,0.391203761100769,0.3743937909603119,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295288085937,0.7211409211158752,0.2729347646236419,1.2479817867279053,288.32958984375,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.2826538085937,288.32977294921875,1.0,0.6758379936218262,1.0,1.0,0.0,1.0,-3.5446372032165527,3.5446271896362305,1.0110356924997175e-05,2.7409005165100098,0.3551696538925171,0.3551696538925171,0.0,202.50526428222656,178.0,10578.51171875,-0.0,3864.8720703125,1.0,283.1499938964844,287.7550354003906,289.8334655761719,290.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,18068.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462280660867691,1.0,0.0,0.0,0.548531174659729,0.5485348701477051,2.0076873497032466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.462890625,0.0,25.052764892578125,1895.4371337890625,0.0,403.7215576171875,0.2557392418384552,1.0,0.0,3.0,1.0,0.0
11983020,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.7357771992683411,0.282080739736557,0.257794052362442,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.9326955676078796,0.5794568657875061,0.5509077906608582,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.9990000128746032,0.747600793838501,0.5057235956192017,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.8181813359260559,0.3913251161575317,0.3741869032382965,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.7286531925201416,0.273232489824295,1.2477506399154663,288.32867431640625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2876892089844,288.32843017578125,1.0,0.6685546040534973,1.0,1.0,0.0,1.0,-3.526646137237549,3.5266361236572266,1.0008589015342295e-05,2.727208375930786,0.3522025942802429,0.3522025942802429,0.0,192.95999145507807,166.0,10463.6513671875,-0.0,3761.76171875,1.0,283.1499938964844,287.7577514648437,289.8308410644531,290.6084289550781,293.1499938964844,293.1499938964844,283.1499938964844,18076.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459486722946167,1.0,0.0,0.0,0.5426457524299622,0.5426494479179382,1.9648359383950265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.716064453125,0.0,24.70907974243164,1895.4371337890625,0.0,396.9806518554688,0.2551099956035614,1.0,0.0,3.0,1.0,0.0
11983080,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.7357771992683411,0.282080739736557,0.257794052362442,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.9326955676078796,0.5794568657875061,0.5509077906608582,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.9990000128746032,0.747600793838501,0.5057235956192017,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.8181813359260559,0.3913251161575317,0.3741869032382965,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.7286531925201416,0.273232489824295,1.2477506399154663,288.32867431640625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2876892089844,288.32843017578125,1.0,0.6685546040534973,1.0,1.0,0.0,1.0,-3.526646137237549,3.5266361236572266,1.0008589015342295e-05,2.727208375930786,0.3522025942802429,0.3522025942802429,0.0,192.95999145507807,166.0,10463.6513671875,-0.0,3761.76171875,1.0,283.1499938964844,287.7577514648437,289.8308410644531,290.6084289550781,293.1499938964844,293.1499938964844,283.1499938964844,18076.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459486722946167,1.0,0.0,0.0,0.5426457524299622,0.5426494479179382,1.9648359383950265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.716064453125,0.0,24.70907974243164,1895.4371337890625,0.0,396.9806518554688,0.2551099956035614,1.0,0.0,3.0,1.0,0.0
11983140,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.7410488128662109,0.2820000350475311,0.2575063705444336,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.940798044204712,0.5787339806556702,0.55000901222229,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.9990000128746032,0.752568781375885,0.4936946034431457,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.8242465853691101,0.3913797736167907,0.3740139901638031,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.7340460419654846,0.2734410464763641,1.247560739517212,288.3253173828125,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2976379394531,288.3250732421875,1.0,0.662966251373291,1.0,1.0,0.0,1.0,-3.5102028846740723,3.51019287109375,9.915380360325798e-06,2.7144577503204346,0.3499181270599365,0.3499181270599365,0.0,186.29278564453125,166.0,10375.6103515625,-0.0,3680.993896484375,1.0,283.1499938964844,287.7572937011719,289.8277893066406,290.599609375,293.1499938964844,293.1499938964844,283.1499938964844,18083.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573196470737457,1.0,0.0,0.0,0.5381447672843933,0.5381484627723694,1.9323763922329817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.15673828125,0.0,24.44856071472168,1895.4371337890625,0.0,391.8287963867188,0.2546354234218597,1.0,0.0,3.0,1.0,0.0
11983200,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.7437686920166016,0.2819618284702301,0.2573648393154144,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.9448875784873962,0.5783907771110535,0.5495770573616028,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.9990000128746032,0.7551851868629456,0.4876958727836609,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.8273221850395203,0.3914020359516144,0.3739239275455475,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.7368125915527344,0.2735477387905121,1.2474809885025024,288.32379150390625,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.30352783203125,288.3235168457031,1.0,0.6602132320404053,1.0,1.0,0.0,1.0,-3.502093553543091,3.502083778381348,9.86954546533525e-06,2.7081594467163086,0.3487728536128998,0.3487728536128998,0.0,183.0260009765625,154.0,10332.138671875,-0.0,3641.4912109375,1.0,283.1499938964844,287.7570495605469,289.8259582519531,290.5948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18087.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561942815780639,1.0,0.0,0.0,0.5358956456184387,0.53589928150177,1.9162577302722642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.846435546875,0.0,24.31872940063477,1895.4371337890625,0.0,389.179443359375,0.2543987035751343,1.0,0.0,3.0,1.0,0.0
11983260,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7533199191093445,0.2818541228771209,0.2569171488285064,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.9585273861885072,0.577319860458374,0.5482115149497986,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.9990000128746032,0.7642603516578674,0.4677570462226867,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.8379438519477844,0.3914660215377807,0.3736216127872467,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7464888095855713,0.2739253342151642,1.2473576068878174,288.3195495605469,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3251953125,288.3193054199219,1.0,0.6511939167976379,1.0,1.0,0.0,1.0,-3.475418329238892,3.4754085540771484,9.719507943373172e-06,2.687436103820801,0.3448987305164337,0.3448987305164337,0.0,172.4406280517578,172.0,10187.8212890625,-0.0,3513.707763671875,1.0,283.1499938964844,287.7569885253906,289.8191833496094,290.577880859375,293.1499938964844,293.1499938964844,283.1499938964844,18096.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521943926811218,1.0,0.0,0.0,0.5283282399177551,0.5283318758010864,1.862520626616515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.152099609375,0.0,23.883506774902344,1895.4371337890625,0.0,379.9036865234375,0.2536037266254425,1.0,0.0,3.0,1.0,0.0
11983320,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7533199191093445,0.2818541228771209,0.2569171488285064,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.9585273861885072,0.577319860458374,0.5482115149497986,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.9990000128746032,0.7642603516578674,0.4677570462226867,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.8379438519477844,0.3914660215377807,0.3736216127872467,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7464888095855713,0.2739253342151642,1.2473576068878174,288.3195495605469,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3251953125,288.3193054199219,1.0,0.6511939167976379,1.0,1.0,0.0,1.0,-3.475418329238892,3.4754085540771484,9.719507943373172e-06,2.687436103820801,0.3448987305164337,0.3448987305164337,0.0,172.4406280517578,172.0,10187.8212890625,-0.0,3513.707763671875,1.0,283.1499938964844,287.7569885253906,289.8191833496094,290.577880859375,293.1499938964844,293.1499938964844,283.1499938964844,18096.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521943926811218,1.0,0.0,0.0,0.5283282399177551,0.5283318758010864,1.862520626616515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.152099609375,0.0,23.883506774902344,1895.4371337890625,0.0,379.9036865234375,0.2536037266254425,1.0,0.0,3.0,1.0,0.0
11983380,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.7538958191871643,0.2818468511104584,0.256863385438919,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.9588057398796082,0.5763577222824097,0.5472548007965088,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9990000128746032,0.7727646231651306,0.4665557146072387,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.8386849761009216,0.3916140794754028,0.3737127780914306,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.7474848031997681,0.2744386792182922,1.249388337135315,288.3268127441406,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.3433837890625,288.3274230957031,1.0,0.65167236328125,1.0,1.0,0.0,1.0,-3.475261926651001,3.475252389907837,9.716868589748628e-06,2.6866629123687744,0.3407728672027588,0.3407728672027588,0.0,171.843994140625,190.0,10061.046875,-0.0,3509.837890625,1.0,283.1499938964844,287.7626953125,289.8116149902344,290.5594787597656,293.1499938964844,293.1499938964844,283.1499938964844,18103.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475602209568023,1.0,0.0,0.0,0.5202287435531616,0.5202324390411377,1.8058521789043883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.055419921875,0.0,23.417949676513672,1895.4371337890625,0.0,369.4241027832031,0.2527451813220978,1.0,0.0,3.0,1.0,0.0
11983440,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.7538958191871643,0.2818468511104584,0.256863385438919,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.9588057398796082,0.5763577222824097,0.5472548007965088,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9990000128746032,0.7727646231651306,0.4665557146072387,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.8386849761009216,0.3916140794754028,0.3737127780914306,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.7474848031997681,0.2744386792182922,1.249388337135315,288.3268127441406,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.3433837890625,288.3274230957031,1.0,0.65167236328125,1.0,1.0,0.0,1.0,-3.475261926651001,3.475252389907837,9.716868589748628e-06,2.6866629123687744,0.3407728672027588,0.3407728672027588,0.0,171.843994140625,190.0,10061.046875,-0.0,3509.837890625,1.0,283.1499938964844,287.7626953125,289.8116149902344,290.5594787597656,293.1499938964844,293.1499938964844,283.1499938964844,18103.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475602209568023,1.0,0.0,0.0,0.5202287435531616,0.5202324390411377,1.8058521789043883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.055419921875,0.0,23.417949676513672,1895.4371337890625,0.0,369.4241027832031,0.2527451813220978,1.0,0.0,3.0,1.0,0.0
11983500,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.751549243927002,0.2818644344806671,0.2569544911384582,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9551879167556764,0.5759186744689941,0.5469148755073547,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.9990000128746032,0.7759377360343933,0.471251517534256,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8361757397651672,0.3917149007320404,0.3738837540149688,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.745419442653656,0.274712324142456,1.2510013580322266,288.3359680175781,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.34625244140625,288.3367919921875,1.0,0.6541180610656738,1.0,1.0,0.0,1.0,-3.4827470779418945,3.482737302780152,9.758387022884564e-06,2.692307949066162,0.3386896252632141,0.3386896252632141,0.0,174.34109497070312,190.0,10002.6953125,-0.0,3542.694580078125,1.0,283.1499938964844,287.7697448730469,289.8082580566406,290.551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18104.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451458156108856,1.0,0.0,0.0,0.516149640083313,0.5161532759666443,1.777643632294712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.24462890625,0.0,23.18313980102539,1895.4371337890625,0.0,364.0741271972656,0.2523070871829986,1.0,0.0,3.0,1.0,0.0
11983560,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.7480708956718445,0.2818861603736877,0.2570958137512207,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.9497982263565063,0.5754998922348022,0.5466420650482178,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9990000128746032,0.7784285545349121,0.4783934354782104,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.8324205279350281,0.391829252243042,0.3741143643856048,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.742238461971283,0.2749808430671692,1.2528319358825684,288.3472595214844,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.3453674316406,288.34820556640625,1.0,0.6576605439186096,1.0,1.0,0.0,1.0,-3.4936516284942627,3.4936418533325195,9.819296792556996e-06,2.700629949569702,0.3365935385227203,0.3365935385227203,0.0,178.16603088378906,208.0,9946.1875,-0.0,3591.906982421875,1.0,283.1499938964844,287.77850341796875,289.8053894042969,290.54327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18105.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427748322486877,1.0,0.0,0.0,0.5120638608932495,0.5120674967765808,1.7496118331905564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.56591796875,0.0,22.94837188720703,1895.4371337890625,0.0,358.89141845703125,0.2518671751022339,1.0,0.0,3.0,1.0,0.0
11983620,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.7390496730804443,0.2819180190563202,0.2574763298034668,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739318847656,0.9352410435676576,0.5746985673904419,0.5462437868118286,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740234375,0.9990000128746032,0.7815716862678528,0.497929036617279,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.8225328326225281,0.3920821249485016,0.3747096061706543,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3735046386719,0.7337909936904907,0.2754749059677124,1.2568460702896118,288.3739013671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.3343505859375,288.375,1.0,0.6671304106712341,1.0,1.0,0.0,1.0,-3.5226638317108154,3.522653818130493,9.982679330278188e-06,2.722918748855591,0.3323665857315063,0.3323665857315063,0.0,188.86355590820312,211.0,9836.1748046875,-0.0,3727.36865234375,1.0,283.1499938964844,287.7992248535156,289.8004455566406,290.5294494628906,293.1499938964844,293.1499938964844,283.1499938964844,18105.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383679330348968,1.0,0.0,0.0,0.5038980841636658,0.5039017200469971,1.6942552250043263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.2509765625,0.0,22.481414794921875,1895.4371337890625,0.0,349.4403991699219,0.2509890496730804,1.0,0.0,3.0,1.0,0.0
11983680,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.7390496730804443,0.2819180190563202,0.2574763298034668,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739318847656,0.9352410435676576,0.5746985673904419,0.5462437868118286,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740234375,0.9990000128746032,0.7815716862678528,0.497929036617279,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.8225328326225281,0.3920821249485016,0.3747096061706543,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3735046386719,0.7337909936904907,0.2754749059677124,1.2568460702896118,288.3739013671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.3343505859375,288.375,1.0,0.6671304106712341,1.0,1.0,0.0,1.0,-3.5226638317108154,3.522653818130493,9.982679330278188e-06,2.722918748855591,0.3323665857315063,0.3323665857315063,0.0,188.86355590820312,211.0,9836.1748046875,-0.0,3727.36865234375,1.0,283.1499938964844,287.7992248535156,289.8004455566406,290.5294494628906,293.1499938964844,293.1499938964844,283.1499938964844,18105.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383679330348968,1.0,0.0,0.0,0.5038980841636658,0.5039017200469971,1.6942552250043263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.2509765625,0.0,22.481414794921875,1895.4371337890625,0.0,349.4403991699219,0.2509890496730804,1.0,0.0,3.0,1.0,0.0
11983740,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3983154296875,0.7327371835708618,0.2818775773048401,0.2577254474163055,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3986511230469,0.9245487451553344,0.5738714337348938,0.5457586050033569,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3987121582031,0.9990000128746032,0.7834598422050476,0.512411892414093,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39849853515625,0.8154882788658142,0.3923076689243316,0.3752110004425049,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3983154296875,0.7279012799263,0.2758594155311584,1.2600266933441162,288.39862060546875,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.3176574707031,288.3994445800781,1.0,0.6738047003746033,1.0,1.0,0.0,1.0,-3.5442492961883545,3.544239282608032,1.0105933142767752e-05,2.73979926109314,0.3279991149902344,0.3279991149902344,0.0,197.0650787353516,214.0,9713.9912109375,-0.0,3830.9560546875,1.0,283.1499938964844,287.8201599121094,289.79510498046875,290.51580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18105.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434488296508789,1.0,0.0,0.0,0.4956308305263519,0.4957047998905182,1.6391176416163944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.144775390625,0.0,22.016881942749023,1895.4371337890625,0.0,341.3090515136719,0.2501141130924225,1.0,0.0,3.0,1.0,0.0
11983800,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3983154296875,0.7327371835708618,0.2818775773048401,0.2577254474163055,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3986511230469,0.9245487451553344,0.5738714337348938,0.5457586050033569,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3987121582031,0.9990000128746032,0.7834598422050476,0.512411892414093,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39849853515625,0.8154882788658142,0.3923076689243316,0.3752110004425049,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3983154296875,0.7279012799263,0.2758594155311584,1.2600266933441162,288.39862060546875,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.3176574707031,288.3994445800781,1.0,0.6738047003746033,1.0,1.0,0.0,1.0,-3.5442492961883545,3.544239282608032,1.0105933142767752e-05,2.73979926109314,0.3279991149902344,0.3279991149902344,0.0,197.0650787353516,214.0,9713.9912109375,-0.0,3830.9560546875,1.0,283.1499938964844,287.8201599121094,289.79510498046875,290.51580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18105.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434488296508789,1.0,0.0,0.0,0.4956308305263519,0.4957047998905182,1.6391176416163944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.144775390625,0.0,22.016881942749023,1895.4371337890625,0.0,341.3090515136719,0.2501141130924225,1.0,0.0,3.0,1.0,0.0
11983860,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193115234375,0.7281471490859985,0.2817923724651336,0.2578613758087158,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41961669921875,0.9167187213897704,0.5730141997337341,0.5451748967170715,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.9990000128746032,0.785506546497345,0.523243248462677,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194641113281,0.8102826476097107,0.3925165235996246,0.3756242990493774,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193115234375,0.7236520051956177,0.2761848568916321,1.2625494003295898,288.4195861816406,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.3038330078125,288.4203491210937,1.0,0.6789568662643433,1.0,1.0,0.0,1.0,-3.5602774620056152,3.560267448425293,1.0197637493547518e-05,2.752223014831543,0.3233892619609833,0.3233892619609833,0.0,203.32525634765625,217.0,9579.3720703125,-0.0,3909.68310546875,1.0,283.1499938964844,287.8381652832031,289.7872619628906,290.4993896484375,293.1499938964844,293.1499938964844,283.1499938964844,18096.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308598637580871,1.0,0.0,0.0,0.4869345724582672,0.4890346527099609,1.5821028043205846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.384033203125,0.0,21.618120193481445,1895.4371337890625,0.0,333.8577880859375,0.2492883652448654,1.0,0.0,3.0,1.0,0.0
11983920,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193115234375,0.7281471490859985,0.2817923724651336,0.2578613758087158,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41961669921875,0.9167187213897704,0.5730141997337341,0.5451748967170715,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.9990000128746032,0.785506546497345,0.523243248462677,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194641113281,0.8102826476097107,0.3925165235996246,0.3756242990493774,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193115234375,0.7236520051956177,0.2761848568916321,1.2625494003295898,288.4195861816406,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.3038330078125,288.4203491210937,1.0,0.6789568662643433,1.0,1.0,0.0,1.0,-3.5602774620056152,3.560267448425293,1.0197637493547518e-05,2.752223014831543,0.3233892619609833,0.3233892619609833,0.0,203.32525634765625,217.0,9579.3720703125,-0.0,3909.68310546875,1.0,283.1499938964844,287.8381652832031,289.7872619628906,290.4993896484375,293.1499938964844,293.1499938964844,283.1499938964844,18096.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308598637580871,1.0,0.0,0.0,0.4869345724582672,0.4890346527099609,1.5821028043205846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.384033203125,0.0,21.618120193481445,1895.4371337890625,0.0,333.8577880859375,0.2492883652448654,1.0,0.0,3.0,1.0,0.0
11983980,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393005371094,0.7245362401008606,0.281690776348114,0.2579388320446014,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4395751953125,0.9106618762016296,0.5721468329429626,0.5445371270179749,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4396667480469,0.9990000128746032,0.787773847579956,0.5318853259086609,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.439453125,0.8061264157295227,0.3927235901355743,0.3759926259517669,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393005371094,0.7203484177589417,0.2764942348003387,1.2647690773010254,288.4395751953125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2929077148437,288.4402770996094,1.0,0.6831100583076477,1.0,1.0,0.0,1.0,-3.5731163024902344,3.573106050491333,1.0271347491652705e-05,2.7621586322784424,0.3185258209705353,0.3185258209705353,0.0,208.40663146972656,220.0,9432.79296875,-0.0,3973.631591796875,1.0,283.1499938964844,287.8554077148437,289.7764587402344,290.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,18070.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270949065685272,1.0,0.0,0.0,0.4777030646800995,0.4870064556598663,1.522683135135594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3023.10205078125,0.0,21.42288398742676,1895.4371337890625,0.0,326.2769470214844,0.2486555576324463,1.0,0.0,3.0,1.0,0.0
11984040,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393005371094,0.7245362401008606,0.281690776348114,0.2579388320446014,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4395751953125,0.9106618762016296,0.5721468329429626,0.5445371270179749,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4396667480469,0.9990000128746032,0.787773847579956,0.5318853259086609,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.439453125,0.8061264157295227,0.3927235901355743,0.3759926259517669,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393005371094,0.7203484177589417,0.2764942348003387,1.2647690773010254,288.4395751953125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2929077148437,288.4402770996094,1.0,0.6831100583076477,1.0,1.0,0.0,1.0,-3.5731163024902344,3.573106050491333,1.0271347491652705e-05,2.7621586322784424,0.3185258209705353,0.3185258209705353,0.0,208.40663146972656,220.0,9432.79296875,-0.0,3973.631591796875,1.0,283.1499938964844,287.8554077148437,289.7764587402344,290.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,18070.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270949065685272,1.0,0.0,0.0,0.4777030646800995,0.4870064556598663,1.522683135135594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3023.10205078125,0.0,21.42288398742676,1895.4371337890625,0.0,326.2769470214844,0.2486555576324463,1.0,0.0,3.0,1.0,0.0
11984100,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4490661621094,0.7229775190353394,0.2816391885280609,0.2579656541347503,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493408203125,0.9081072807312012,0.5717143416404724,0.5442076921463013,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.44940185546875,0.9990000128746032,0.7889699339866638,0.5356380939483643,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.44921875,0.8043208718299866,0.3928295969963074,0.3761678338050842,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.44903564453125,0.7189387083053589,0.2766503989696502,1.265827178955078,288.4493103027344,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.288330078125,288.45001220703125,1.0,0.6849328279495239,1.0,1.0,0.0,1.0,-3.578751564025879,3.578741312026977,1.0303774615749717e-05,2.7665159702301025,0.3159910142421722,0.3159910142421722,0.0,210.63934326171875,220.0,9356.1025390625,-0.0,4001.8505859375,1.0,283.1499938964844,287.8639221191406,289.77001953125,290.4678649902344,293.1499938964844,293.1499938964844,283.1499938964844,18057.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250626564025879,1.0,0.0,0.0,0.472957044839859,0.4875247776508331,1.4925774394214386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2998.7392578125,0.0,21.396902084350582,1895.4371337890625,0.0,322.24658203125,0.2484262883663177,1.0,0.0,3.0,1.0,0.0
11984160,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586181640625,0.7215380668640137,0.2815880477428436,0.2579876780509949,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4588928222656,0.9057947397232056,0.5712835192680359,0.5438744425773621,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4589538574219,0.9990000128746032,0.7901926636695862,0.539111316204071,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4587707519531,0.8026692271232605,0.3929378092288971,0.3763398230075836,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4585876464844,0.7176476120948792,0.2768093347549438,1.2668704986572266,288.4588623046875,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2841796875,288.45953369140625,1.0,0.6866331696510315,1.0,1.0,0.0,1.0,-3.5840184688568115,3.584007978439331,1.0334126272937285e-05,2.770587921142578,0.3133816719055176,0.3133816719055176,0.0,212.72085571289065,223.0,9277.77734375,-0.0,4028.267822265625,1.0,283.1499938964844,287.872314453125,289.76300048828125,290.4555358886719,293.1499938964844,293.1499938964844,283.1499938964844,18047.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228937327861786,1.0,0.0,0.0,0.4681634604930877,0.4884989857673645,1.4624751187852782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2973.352294921875,0.0,21.39533233642578,1895.4371337890625,0.0,317.99139404296875,0.2482387274503708,1.0,0.0,3.0,1.0,0.0
11984220,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4771423339844,0.7189209461212158,0.2814870774745941,0.2580218911170959,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4773864746094,0.9017342925071716,0.5704270005226135,0.5432011485099792,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4774780273437,0.9990000128746032,0.7926779985427856,0.5454322099685669,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.477294921875,0.7997155785560608,0.3931605219841003,0.3766780793666839,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47711181640625,0.7153302431106567,0.2771366536617279,1.26894211769104,288.4773864746094,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2769470214844,288.47802734375,1.0,0.6897639036178589,1.0,1.0,0.0,1.0,-3.5937540531158447,3.593743801116944,1.0390351235400884e-05,2.77811598777771,0.3079238533973694,0.3079238533973694,0.0,216.54766845703125,226.0,9116.6552734375,-0.0,4077.16259765625,1.0,283.1499938964844,287.888671875,289.7477111816406,290.42889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18037.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418113112449646,1.0,0.0,0.0,0.4584385454654693,0.49058797955513,1.4023478378533129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.275146484375,0.0,21.40920639038086,1895.4371337890625,0.0,308.7748718261719,0.2479240298271179,1.0,0.0,3.0,1.0,0.0
11984280,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4771423339844,0.7189209461212158,0.2814870774745941,0.2580218911170959,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4773864746094,0.9017342925071716,0.5704270005226135,0.5432011485099792,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4774780273437,0.9990000128746032,0.7926779985427856,0.5454322099685669,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.477294921875,0.7997155785560608,0.3931605219841003,0.3766780793666839,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47711181640625,0.7153302431106567,0.2771366536617279,1.26894211769104,288.4773864746094,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2769470214844,288.47802734375,1.0,0.6897639036178589,1.0,1.0,0.0,1.0,-3.5937540531158447,3.593743801116944,1.0390351235400884e-05,2.77811598777771,0.3079238533973694,0.3079238533973694,0.0,216.54766845703125,226.0,9116.6552734375,-0.0,4077.16259765625,1.0,283.1499938964844,287.888671875,289.7477111816406,290.42889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18037.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418113112449646,1.0,0.0,0.0,0.4584385454654693,0.49058797955513,1.4023478378533129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.275146484375,0.0,21.40920639038086,1895.4371337890625,0.0,308.7748718261719,0.2479240298271179,1.0,0.0,3.0,1.0,0.0
11984340,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4909362792969,0.7170957922935486,0.281411349773407,0.2580416798591614,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4911804199219,0.8989540934562683,0.569780707359314,0.5426862835884094,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.9990000128746032,0.7945706248283386,0.5498337745666504,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4910888671875,0.7976987957954407,0.3933353424072265,0.3769328892230987,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4909362792969,0.7137385606765747,0.2773939669132232,1.270519137382507,288.4911804199219,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2721252441406,288.4918212890625,1.0,0.6919726133346558,1.0,1.0,0.0,1.0,-3.6006579399108887,3.600647449493408,1.0430327165522613e-05,2.783458709716797,0.3035510778427124,0.3035510778427124,0.0,219.2425994873047,226.0,8989.8701171875,-0.0,4111.86962890625,1.0,283.1499938964844,287.9008178710937,289.7353820800781,290.4073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18036.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414111316204071,1.0,0.0,0.0,0.4508814513683319,0.4917759001255035,1.3564950052114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.219970703125,0.0,21.40742492675781,1895.4371337890625,0.0,301.22412109375,0.2476929724216461,1.0,0.0,3.0,1.0,0.0
