time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984400,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952697753906,0.7165393829345703,0.281387597322464,0.2580472230911255,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.8981101512908936,0.5695775151252747,0.5425236225128174,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49560546875,0.9990000128746032,0.7951651811599731,0.5511673092842102,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49542236328125,0.7970914840698242,0.3933916091918945,0.3770134150981903,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952697753906,0.7132570743560791,0.2774766981601715,1.2710195779800415,288.4955139160156,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.27069091796875,288.4961853027344,1.0,0.6926480531692505,1.0,1.0,0.0,1.0,-3.602771043777466,3.6027605533599854,1.0442582606629005e-05,2.785095691680908,0.3021289408206939,0.3021289408206939,0.0,220.0672912597656,229.0,8948.958984375,-0.0,4122.517578125,1.0,283.1499938964844,287.9046325683594,289.7313842773437,290.4003601074219,293.1499938964844,293.1499938964844,283.1499938964844,18037.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127916693687439,1.0,0.0,0.0,0.4484574496746063,0.4920679926872253,1.3419489519606032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2864.65380859375,0.0,21.403453826904297,1895.4371337890625,0.0,298.7656555175781,0.2476174533367157,1.0,0.0,3.0,1.0,0.0
11984460,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7140283584594727,0.2811087965965271,0.2579795718193054,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5130615234375,0.8944361209869385,0.5685567259788513,0.541755735874176,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131530761719,0.9990000128746032,0.797457754611969,0.5561934113502502,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129699707031,0.7943961024284363,0.3934483230113983,0.3772568702697754,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7110535502433777,0.2776378989219665,1.2726573944091797,288.5130615234375,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.263427734375,288.5136413574219,1.0,0.6952991485595703,1.0,1.0,0.0,1.0,-3.6100823879241934,3.610071897506714,1.0485171515028924e-05,2.7908055782318115,0.2959412932395935,0.2959412932395935,0.0,223.58767700195312,232.0,8770.896484375,-0.0,4163.55078125,1.0,283.1499938964844,287.9202575683594,289.71405029296875,290.3703308105469,293.1499938964844,293.1499938964844,283.1499938964844,18041.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407169908285141,1.0,0.0,0.0,0.4380932748317718,0.4928719401359558,1.2806387061914393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.098388671875,0.0,21.36817741394043,1895.4371337890625,0.0,288.4584655761719,0.2472802996635437,1.0,0.0,3.0,1.0,0.0
11984520,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7140283584594727,0.2811087965965271,0.2579795718193054,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5130615234375,0.8944361209869385,0.5685567259788513,0.541755735874176,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131530761719,0.9990000128746032,0.797457754611969,0.5561934113502502,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129699707031,0.7943961024284363,0.3934483230113983,0.3772568702697754,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7110535502433777,0.2776378989219665,1.2726573944091797,288.5130615234375,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.263427734375,288.5136413574219,1.0,0.6952991485595703,1.0,1.0,0.0,1.0,-3.6100823879241934,3.610071897506714,1.0485171515028924e-05,2.7908055782318115,0.2959412932395935,0.2959412932395935,0.0,223.58767700195312,232.0,8770.896484375,-0.0,4163.55078125,1.0,283.1499938964844,287.9202575683594,289.71405029296875,290.3703308105469,293.1499938964844,293.1499938964844,283.1499938964844,18041.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407169908285141,1.0,0.0,0.0,0.4380932748317718,0.4928719401359558,1.2806387061914393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.098388671875,0.0,21.36817741394043,1895.4371337890625,0.0,288.4584655761719,0.2472802996635437,1.0,0.0,3.0,1.0,0.0
11984580,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.7108188271522522,0.2805607616901397,0.2576856911182403,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5282592773437,0.8900959491729736,0.5672724843025208,0.540758490562439,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5283203125,0.9979678392410278,0.7996141314506531,0.5590730309486389,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281677246094,0.7910440564155579,0.393230527639389,0.3772604763507843,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.7081112861633301,0.2774991691112518,1.2730591297149658,288.5282287597656,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2549743652344,288.5287170410156,1.0,0.6975019574165344,1.0,1.0,0.0,1.0,-3.61249589920044,3.612485408782959,1.0499421478016302e-05,2.7927515506744385,0.2892455458641052,0.2892455458641052,0.0,227.5069732666016,235.0,8576.6015625,-0.0,4194.12841796875,1.0,283.1499938964844,287.9345397949219,289.6942443847656,290.3372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18046.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014372527599334,1.0,0.0,0.0,0.4271574914455414,0.493185430765152,1.2175015662307942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2742.711181640625,0.0,21.308002471923828,1895.4371337890625,0.0,278.20880126953125,0.2469024658203125,1.0,0.0,3.0,1.0,0.0
11984640,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.7108188271522522,0.2805607616901397,0.2576856911182403,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5282592773437,0.8900959491729736,0.5672724843025208,0.540758490562439,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5283203125,0.9979678392410278,0.7996141314506531,0.5590730309486389,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281677246094,0.7910440564155579,0.393230527639389,0.3772604763507843,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.7081112861633301,0.2774991691112518,1.2730591297149658,288.5282287597656,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2549743652344,288.5287170410156,1.0,0.6975019574165344,1.0,1.0,0.0,1.0,-3.61249589920044,3.612485408782959,1.0499421478016302e-05,2.7927515506744385,0.2892455458641052,0.2892455458641052,0.0,227.5069732666016,235.0,8576.6015625,-0.0,4194.12841796875,1.0,283.1499938964844,287.9345397949219,289.6942443847656,290.3372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18046.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014372527599334,1.0,0.0,0.0,0.4271574914455414,0.493185430765152,1.2175015662307942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2742.711181640625,0.0,21.308002471923828,1895.4371337890625,0.0,278.20880126953125,0.2469024658203125,1.0,0.0,3.0,1.0,0.0
11984700,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.53485107421875,0.7090737223625183,0.2802154421806335,0.257470041513443,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5350646972656,0.8878504633903503,0.5665589570999146,0.5401886701583862,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5351257324219,0.9967987537384032,0.8007380962371826,0.5598944425582886,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53497314453125,0.7892792224884033,0.3930469155311584,0.3771871626377105,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53485107421875,0.7065030932426453,0.2773449122905731,1.2728550434112549,288.5350341796875,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2509765625,288.5354919433594,1.0,0.698419451713562,1.0,1.0,0.0,1.0,-3.6121981143951416,3.612187623977661,1.0497713446966372e-05,2.792529344558716,0.2856762111186981,0.2856762111186981,0.0,229.47547912597656,235.0,8473.330078125,-0.0,4205.4892578125,1.0,283.1499938964844,287.9410705566406,289.6829528808594,290.3190002441406,293.1499938964844,293.1499938964844,283.1499938964844,18048.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984752595424652,1.0,0.0,0.0,0.4214328229427337,0.4932159781455993,1.1850867842611024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.8291015625,0.0,21.27065658569336,1895.4371337890625,0.0,273.00885009765625,0.2466984540224075,1.0,0.0,3.0,1.0,0.0
11984760,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5415344238281,0.7073317766189575,0.2798371016979217,0.2572191655635834,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.541748046875,0.8856719136238098,0.5658116340637207,0.5395813584327698,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54180908203125,0.9956803917884828,0.8018672466278076,0.5607266426086426,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5416564941406,0.7875622510910034,0.3928279876708984,0.3770746886730194,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5415344238281,0.7049185633659363,0.27715003490448,1.2724390029907229,288.5417175292969,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2470703125,288.54217529296875,1.0,0.6992536783218384,1.0,1.0,0.0,1.0,-3.611531972885132,3.6115214824676514,1.0493855370441452e-05,2.7920193672180176,0.2819586992263794,0.2819586992263794,0.0,231.3673095703125,238.0,8366.576171875,-0.0,4215.38134765625,1.0,283.1499938964844,287.94744873046875,289.670654296875,290.2994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18050.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954097628593445,1.0,0.0,0.0,0.4155441522598266,0.493202805519104,1.15219993546134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.6494140625,0.0,21.230270385742188,1895.4371337890625,0.0,267.6916809082031,0.246486410498619,1.0,0.0,3.0,1.0,0.0
11984820,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5548400878906,0.70390784740448,0.2789986431598663,0.2566335499286651,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5550537109375,0.8814705610275269,0.5642331838607788,0.5382771492004395,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5551147460937,0.9935341477394104,0.8040700554847717,0.5623664855957031,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5549621582031,0.7842376828193665,0.3923025727272033,0.3767557740211487,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5548400878906,0.7017988562583923,0.2766589522361755,1.271094560623169,288.5550231933594,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2392883300781,288.55548095703125,1.0,0.700717568397522,1.0,1.0,0.0,1.0,-3.60923171043396,3.60922122001648,1.0480505807208829e-05,2.790245771408081,0.2740545868873596,0.2740545868873596,0.0,234.97866821289065,241.0,8142.5185546875,-0.0,4231.50390625,1.0,283.1499938964844,287.9600524902344,289.6431579589844,290.2565612792969,293.1499938964844,293.1499938964844,283.1499938964844,18053.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888499140739441,1.0,0.0,0.0,0.4032741785049438,0.4930733144283294,1.08516138297432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.60986328125,0.0,21.142059326171875,1895.4371337890625,0.0,256.5180969238281,0.2460414320230484,1.0,0.0,3.0,1.0,0.0
11984880,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5548400878906,0.70390784740448,0.2789986431598663,0.2566335499286651,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5550537109375,0.8814705610275269,0.5642331838607788,0.5382771492004395,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5551147460937,0.9935341477394104,0.8040700554847717,0.5623664855957031,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5549621582031,0.7842376828193665,0.3923025727272033,0.3767557740211487,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5548400878906,0.7017988562583923,0.2766589522361755,1.271094560623169,288.5550231933594,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2392883300781,288.55548095703125,1.0,0.700717568397522,1.0,1.0,0.0,1.0,-3.60923171043396,3.60922122001648,1.0480505807208829e-05,2.790245771408081,0.2740545868873596,0.2740545868873596,0.0,234.97866821289065,241.0,8142.5185546875,-0.0,4231.50390625,1.0,283.1499938964844,287.9600524902344,289.6431579589844,290.2565612792969,293.1499938964844,293.1499938964844,283.1499938964844,18053.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888499140739441,1.0,0.0,0.0,0.4032741785049438,0.4930733144283294,1.08516138297432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.60986328125,0.0,21.142059326171875,1895.4371337890625,0.0,256.5180969238281,0.2460414320230484,1.0,0.0,3.0,1.0,0.0
11984940,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.7005425095558167,0.2780691385269165,0.2559576332569122,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.568603515625,0.8774256706237793,0.5625612735748291,0.5368761420249939,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56866455078125,0.9914469122886658,0.8061615228652954,0.5639327168464661,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5685119628906,0.7810199856758118,0.3916804492473602,0.3763362169265747,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.6987197399139404,0.2760560214519501,1.2691988945007324,288.5685729980469,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2314758300781,288.56903076171875,1.0,0.701965868473053,1.0,1.0,0.0,1.0,-3.605833053588867,3.6058225631713854,1.0460776138643268e-05,2.787617921829224,0.2654878497123718,0.2654878497123718,0.0,238.42710876464844,244.0,7904.76123046875,-0.0,4243.662109375,1.0,283.1499938964844,287.97283935546875,289.6122436523437,290.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,18056.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815817236900329,1.0,0.0,0.0,0.3903561532497406,0.4928484559059143,1.0169329378584281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2520.9326171875,0.0,21.04637718200684,1895.4371337890625,0.0,244.4300537109375,0.2455735206604004,1.0,0.0,3.0,1.0,0.0
11985000,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.7005425095558167,0.2780691385269165,0.2559576332569122,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.568603515625,0.8774256706237793,0.5625612735748291,0.5368761420249939,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56866455078125,0.9914469122886658,0.8061615228652954,0.5639327168464661,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5685119628906,0.7810199856758118,0.3916804492473602,0.3763362169265747,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.6987197399139404,0.2760560214519501,1.2691988945007324,288.5685729980469,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2314758300781,288.56903076171875,1.0,0.701965868473053,1.0,1.0,0.0,1.0,-3.605833053588867,3.6058225631713854,1.0460776138643268e-05,2.787617921829224,0.2654878497123718,0.2654878497123718,0.0,238.42710876464844,244.0,7904.76123046875,-0.0,4243.662109375,1.0,283.1499938964844,287.97283935546875,289.6122436523437,290.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,18056.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815817236900329,1.0,0.0,0.0,0.3903561532497406,0.4928484559059143,1.0169329378584281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2520.9326171875,0.0,21.04637718200684,1895.4371337890625,0.0,244.4300537109375,0.2455735206604004,1.0,0.0,3.0,1.0,0.0
11985060,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823669433594,0.697211503982544,0.2770626842975616,0.2552079856395721,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.58258056640625,0.873495876789093,0.5608103275299072,0.5353959798812866,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.9893777966499328,0.8081353902816772,0.5654163956642151,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824890136719,0.7778775095939636,0.390977144241333,0.375834971666336,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823669433594,0.695661723613739,0.2753605544567108,1.266859769821167,288.5825500488281,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2236633300781,288.5830383300781,1.0,0.7030491828918457,1.0,1.0,0.0,1.0,-3.6015193462371826,3.601508855819702,1.0435749572934585e-05,2.784278392791748,0.2562243044376373,0.2562243044376373,0.0,241.7692108154297,247.0,7654.26025390625,-0.0,4252.69140625,1.0,283.1499938964844,287.9860534667969,289.5786437988281,290.1575927734375,293.1499938964844,293.1499938964844,283.1499938964844,18058.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735438883304596,1.0,0.0,0.0,0.3768246471881866,0.4925610721111297,9.496896602456673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.0087890625,0.0,20.94547843933105,1895.4371337890625,0.0,231.3661499023437,0.2450882196426391,1.0,0.0,3.0,1.0,0.0
11985120,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823669433594,0.697211503982544,0.2770626842975616,0.2552079856395721,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.58258056640625,0.873495876789093,0.5608103275299072,0.5353959798812866,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.9893777966499328,0.8081353902816772,0.5654163956642151,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824890136719,0.7778775095939636,0.390977144241333,0.375834971666336,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823669433594,0.695661723613739,0.2753605544567108,1.266859769821167,288.5825500488281,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2236633300781,288.5830383300781,1.0,0.7030491828918457,1.0,1.0,0.0,1.0,-3.6015193462371826,3.601508855819702,1.0435749572934585e-05,2.784278392791748,0.2562243044376373,0.2562243044376373,0.0,241.7692108154297,247.0,7654.26025390625,-0.0,4252.69140625,1.0,283.1499938964844,287.9860534667969,289.5786437988281,290.1575927734375,293.1499938964844,293.1499938964844,283.1499938964844,18058.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735438883304596,1.0,0.0,0.0,0.3768246471881866,0.4925610721111297,9.496896602456673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.0087890625,0.0,20.94547843933105,1895.4371337890625,0.0,231.3661499023437,0.2450882196426391,1.0,0.0,3.0,1.0,0.0
11985180,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968017578125,0.6938990354537964,0.275987446308136,0.2543941736221313,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970153808594,0.869654655456543,0.5589883327484131,0.5338466167449951,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970764160156,0.9873032569885254,0.8099948763847351,0.5668200254440308,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.596923828125,0.7747893333435059,0.3902012705802917,0.3752627670764923,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968017578125,0.6926122307777405,0.2745846211910248,1.2641440629959106,288.59698486328125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21588134765625,288.59747314453125,1.0,0.7040010094642639,1.0,1.0,0.0,1.0,-3.5964105129241943,3.596400022506714,1.0406142791907769e-05,2.7803215980529785,0.2462356388568878,0.2462356388568878,0.0,245.0421905517578,250.0,7392.2958984375,-0.0,4259.142578125,1.0,283.1499938964844,287.9999694824219,289.54296875,290.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,18059.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647594451904297,1.0,0.0,0.0,0.3627313077449798,0.4922307431697845,8.854643240852056e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2351.31298828125,0.0,20.841035842895508,1895.4371337890625,0.0,217.38360595703125,0.2445905655622482,1.0,0.0,3.0,1.0,0.0
11985240,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968017578125,0.6938990354537964,0.275987446308136,0.2543941736221313,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970153808594,0.869654655456543,0.5589883327484131,0.5338466167449951,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970764160156,0.9873032569885254,0.8099948763847351,0.5668200254440308,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.596923828125,0.7747893333435059,0.3902012705802917,0.3752627670764923,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968017578125,0.6926122307777405,0.2745846211910248,1.2641440629959106,288.59698486328125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21588134765625,288.59747314453125,1.0,0.7040010094642639,1.0,1.0,0.0,1.0,-3.5964105129241943,3.596400022506714,1.0406142791907769e-05,2.7803215980529785,0.2462356388568878,0.2462356388568878,0.0,245.0421905517578,250.0,7392.2958984375,-0.0,4259.142578125,1.0,283.1499938964844,287.9999694824219,289.54296875,290.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,18059.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647594451904297,1.0,0.0,0.0,0.3627313077449798,0.4922307431697845,8.854643240852056e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2351.31298828125,0.0,20.841035842895508,1895.4371337890625,0.0,217.38360595703125,0.2445905655622482,1.0,0.0,3.0,1.0,0.0
11985300,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6041564941406,0.6922463774681091,0.2754254937171936,0.2539649903774261,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6043701171875,0.8677613735198975,0.5580519437789917,0.5330476760864258,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044616699219,0.9862587451934814,0.810882568359375,0.5674926042556763,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.7732609510421753,0.389787495136261,0.3749518990516662,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6041564941406,0.6910880208015442,0.2741687297821045,1.2626577615737915,288.6043701171875,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2120361328125,288.6048583984375,1.0,0.7044345140457153,1.0,1.0,0.0,1.0,-3.593580484390259,3.5935702323913574,1.0389760063844731e-05,2.77812933921814,0.2409596145153045,0.2409596145153045,0.0,246.6607666015625,250.0,7257.43505859375,-0.0,4261.51220703125,1.0,283.1499938964844,288.0072631835937,289.52447509765625,290.0747985839844,293.1499938964844,293.1499938964844,283.1499938964844,18060.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601039052009582,1.0,0.0,0.0,0.355490893125534,0.4920539855957031,8.547498708821877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.69873046875,0.0,20.78790283203125,1895.4371337890625,0.0,210.07135009765625,0.2443384528160095,1.0,0.0,3.0,1.0,0.0
11985360,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.61163330078125,0.6905948519706726,0.2748478651046753,0.253521591424942,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6118469238281,0.8658841848373413,0.5570991039276123,0.5322332382202148,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6119384765625,0.985207498073578,0.8117424249649048,0.5681460499763489,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6117553710937,0.7717412710189819,0.3893569409847259,0.3746251165866852,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.61163330078125,0.6895631551742554,0.2737351357936859,1.2610911130905151,288.6118469238281,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2082214355469,288.6123352050781,1.0,0.7048423290252686,1.0,1.0,0.0,1.0,-3.590575933456421,3.5905656814575195,1.0372380529588554e-05,2.77580189704895,0.2354913502931594,0.2354913502931594,0.0,248.2704925537109,253.0,7120.24267578125,-0.0,4263.35498046875,1.0,283.1499938964844,288.01483154296875,289.5055847167969,290.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18060.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552842736244201,1.0,0.0,0.0,0.3481323421001434,0.4918719828128814,8.250013117105937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2261.329345703125,0.0,20.7343807220459,1895.4371337890625,0.0,202.5564880371093,0.2440848350524902,1.0,0.0,3.0,1.0,0.0
11985420,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.6872929930686951,0.2736468017101288,0.2525937557220459,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.62701416015625,0.8621730208396912,0.5551449656486511,0.5305589437484741,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.9830798506736756,0.8133795261383057,0.5693962574005127,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268920898437,0.7687242031097412,0.3884463012218475,0.3739250898361206,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.6865098476409912,0.2728168666362762,1.2577276229858398,288.6269836425781,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2006225585937,288.6274719238281,1.0,0.7055872678756714,1.0,1.0,0.0,1.0,-3.584061861038208,3.5840513706207275,1.0334749276807996e-05,2.7707550525665283,0.2239677309989929,0.2239677309989929,0.0,251.47048950195312,256.0,6839.7373046875,-0.0,4265.55615234375,1.0,283.1499938964844,288.031005859375,289.4667663574219,289.98663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18061.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451901376247406,1.0,0.0,0.0,0.3331001400947571,0.491498589515686,7.68337482526249e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.61572265625,0.0,20.62677383422852,1895.4371337890625,0.0,186.9408264160156,0.2435750961303711,1.0,0.0,3.0,1.0,0.0
11985480,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.6872929930686951,0.2736468017101288,0.2525937557220459,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.62701416015625,0.8621730208396912,0.5551449656486511,0.5305589437484741,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.9830798506736756,0.8133795261383057,0.5693962574005127,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268920898437,0.7687242031097412,0.3884463012218475,0.3739250898361206,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.6865098476409912,0.2728168666362762,1.2577276229858398,288.6269836425781,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2006225585937,288.6274719238281,1.0,0.7055872678756714,1.0,1.0,0.0,1.0,-3.584061861038208,3.5840513706207275,1.0334749276807996e-05,2.7707550525665283,0.2239677309989929,0.2239677309989929,0.0,251.47048950195312,256.0,6839.7373046875,-0.0,4265.55615234375,1.0,283.1499938964844,288.031005859375,289.4667663574219,289.98663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18061.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451901376247406,1.0,0.0,0.0,0.3331001400947571,0.491498589515686,7.68337482526249e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.61572265625,0.0,20.62677383422852,1895.4371337890625,0.0,186.9408264160156,0.2435750961303711,1.0,0.0,3.0,1.0,0.0
11985540,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396179199219,0.6845181584358215,0.2725906372070312,0.2517722845077514,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6398620605469,0.8590953350067139,0.5534529685974121,0.5291056036949158,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399230957031,0.9812619686126708,0.8146682381629944,0.5703873634338379,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.7662087082862854,0.387629747390747,0.3732890188694,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396179199219,0.6839392185211182,0.2719935774803161,1.254670023918152,288.6398620605469,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1943054199219,288.6403503417969,1.0,0.7061437368392944,1.0,1.0,0.0,1.0,-3.5780744552612305,3.578064203262329,1.0300222129444592e-05,2.7661168575286865,0.2136598825454712,0.2136598825454712,0.0,254.14405822753903,256.0,6598.72216796875,-0.0,4265.92822265625,1.0,283.1499938964844,288.0457763671875,289.4331970214844,289.9353332519531,293.1499938964844,293.1499938964844,283.1499938964844,18061.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3362682163715362,1.0,0.0,0.0,0.3201843500137329,0.4911819100379944,7.234431720348766e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2088.978759765625,0.0,20.536392211914062,1895.4371337890625,0.0,173.19728088378906,0.2431463003158569,1.0,0.0,3.0,1.0,0.0
11985600,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.64208984375,0.6839894652366638,0.272384762763977,0.2516116499900818,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423034667969,0.8585129380226135,0.5531255006790161,0.5288240909576416,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423645019531,0.9809123277664183,0.8149048686027527,0.570570170879364,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6422119140625,0.7657313942909241,0.3874689936637878,0.3731630444526672,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64208984375,0.6834490299224854,0.2718316316604614,1.2540650367736816,288.6423034667969,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.193115234375,288.6427917480469,1.0,0.7062431573867798,1.0,1.0,0.0,1.0,-3.576883316040039,3.5768730640411377,1.0293359082425011e-05,2.7651939392089844,0.21163210272789,0.21163210272789,0.0,254.6523284912109,259.0,6552.3818359375,-0.0,4265.85595703125,1.0,283.1499938964844,288.0487365722656,289.4266967773437,289.9254455566406,293.1499938964844,293.1499938964844,283.1499938964844,18061.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345280885696411,1.0,0.0,0.0,0.3177010715007782,0.4911222159862518,7.151619296763556e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2073.674560546875,0.0,20.519258499145508,1895.4371337890625,0.0,170.51556396484375,0.2430648058652877,1.0,0.0,3.0,1.0,0.0
11985660,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573181152344,0.6806827783584595,0.2710623741149902,0.2505764067173004,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65753173828125,0.85489821434021,0.5510404706001282,0.5270288586616516,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575927734375,0.9786991477012634,0.8163174390792847,0.5716676115989685,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6574401855469,0.7627584934234619,0.3864246308803558,0.372339129447937,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573181152344,0.6803798079490662,0.2707811892032623,1.250113844871521,288.65753173828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1856689453125,288.65802001953125,1.0,0.7068159580230713,1.0,1.0,0.0,1.0,-3.56905460357666,3.569044351577759,1.0248316357319707e-05,2.759129285812378,0.1984653770923614,0.1984653770923614,0.0,257.8233642578125,262.0,6260.0966796875,-0.0,4264.34375,1.0,283.1499938964844,288.0684509277344,289.3855285644531,289.8626708984375,293.1499938964844,293.1499938964844,283.1499938964844,18060.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233561813831329,1.0,0.0,0.0,0.3020240664482116,0.4907566905021667,6.651555306547152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.134521484375,0.0,20.41299819946289,1895.4371337890625,0.0,153.22647094726562,0.2425577491521835,1.0,0.0,3.0,1.0,0.0
11985720,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573181152344,0.6806827783584595,0.2710623741149902,0.2505764067173004,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65753173828125,0.85489821434021,0.5510404706001282,0.5270288586616516,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575927734375,0.9786991477012634,0.8163174390792847,0.5716676115989685,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6574401855469,0.7627584934234619,0.3864246308803558,0.372339129447937,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573181152344,0.6803798079490662,0.2707811892032623,1.250113844871521,288.65753173828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1856689453125,288.65802001953125,1.0,0.7068159580230713,1.0,1.0,0.0,1.0,-3.56905460357666,3.569044351577759,1.0248316357319707e-05,2.759129285812378,0.1984653770923614,0.1984653770923614,0.0,257.8233642578125,262.0,6260.0966796875,-0.0,4264.34375,1.0,283.1499938964844,288.0684509277344,289.3855285644531,289.8626708984375,293.1499938964844,293.1499938964844,283.1499938964844,18060.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233561813831329,1.0,0.0,0.0,0.3020240664482116,0.4907566905021667,6.651555306547152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.134521484375,0.0,20.41299819946289,1895.4371337890625,0.0,153.22647094726562,0.2425577491521835,1.0,0.0,3.0,1.0,0.0
11985780,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6722412109375,0.6773717999458313,0.2696789801120758,0.2494876831769943,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6724548339844,0.851323664188385,0.5488878488540649,0.5251719355583191,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6725158691406,0.9764351844787598,0.8176143169403076,0.5726868510246277,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67236328125,0.7598018050193787,0.3853113949298858,0.3714519739151001,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6722412109375,0.6773013472557068,0.2696657180786133,1.245877027511597,288.6724548339844,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1782531738281,288.67291259765625,1.0,0.7073084115982056,1.0,1.0,0.0,1.0,-3.5605738162994385,3.560563564300537,1.0199632924923208e-05,2.752559900283813,0.1844435781240463,0.1844435781240463,0.0,260.9884948730469,265.0,5964.75,-0.0,4261.052734375,1.0,283.1499938964844,288.09051513671875,289.3434753417969,289.79864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18059.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311723530292511,1.0,0.0,0.0,0.2861548066139221,0.4904147982597351,6.179935230221645e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.5885009765625,0.0,20.30903434753418,1895.4371337890625,0.0,134.96315002441406,0.2420573234558105,1.0,0.0,3.0,1.0,0.0
11985840,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6722412109375,0.6773717999458313,0.2696789801120758,0.2494876831769943,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6724548339844,0.851323664188385,0.5488878488540649,0.5251719355583191,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6725158691406,0.9764351844787598,0.8176143169403076,0.5726868510246277,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67236328125,0.7598018050193787,0.3853113949298858,0.3714519739151001,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6722412109375,0.6773013472557068,0.2696657180786133,1.245877027511597,288.6724548339844,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1782531738281,288.67291259765625,1.0,0.7073084115982056,1.0,1.0,0.0,1.0,-3.5605738162994385,3.560563564300537,1.0199632924923208e-05,2.752559900283813,0.1844435781240463,0.1844435781240463,0.0,260.9884948730469,265.0,5964.75,-0.0,4261.052734375,1.0,283.1499938964844,288.09051513671875,289.3434753417969,289.79864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18059.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311723530292511,1.0,0.0,0.0,0.2861548066139221,0.4904147982597351,6.179935230221645e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.5885009765625,0.0,20.30903434753418,1895.4371337890625,0.0,134.96315002441406,0.2420573234558105,1.0,0.0,3.0,1.0,0.0
11985900,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67950439453125,0.6757141947746277,0.2689637839794159,0.2489227950572967,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6797180175781,0.8495496511459351,0.547785222530365,0.5242194533348083,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6798095703125,0.9752824902534484,0.8182178139686584,0.5731660723686218,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6796264648437,0.7583282589912415,0.3847279846668243,0.3709838390350342,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67950439453125,0.6757581830024719,0.2690832018852234,1.2436500787734983,288.6797180175781,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.174560546875,288.68017578125,1.0,0.7075245380401611,1.0,1.0,0.0,1.0,-3.5560832023620605,3.556072950363159,1.017390241031535e-05,2.7490813732147217,0.1771011799573898,0.1771011799573898,0.0,262.5699768066406,265.0,5816.45361328125,-0.0,4258.73486328125,1.0,283.1499938964844,288.1025695800781,289.3221740722656,289.7662658691406,293.1499938964844,293.1499938964844,283.1499938964844,18059.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057480752468109,1.0,0.0,0.0,0.2781719267368316,0.4902555644512176,5.9538116659041415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.605224609375,0.0,20.258176803588867,1895.4371337890625,0.0,125.4179916381836,0.2418105453252792,1.0,0.0,3.0,1.0,0.0
11985960,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866455078125,0.6740553975105286,0.2682328820228576,0.2483442425727844,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6868591308594,0.8477839231491089,0.546664834022522,0.5232507586479187,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6869201660156,0.974115550518036,0.8187910318374634,0.5736249685287476,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.686767578125,0.756857693195343,0.3841265738010406,0.3704992532730102,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866455078125,0.6742127537727356,0.2684842646121979,1.2413513660430908,288.68682861328125,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1708679199219,288.6872863769531,1.0,0.7077209949493408,1.0,1.0,0.0,1.0,-3.5514261722564697,3.5514159202575684,1.0147254215553405e-05,2.745474338531494,0.1695367842912674,0.1695367842912674,0.0,264.15106201171875,253.0,5668.09326171875,-0.0,4255.974609375,1.0,283.1499938964844,288.1153564453125,289.3007202148437,289.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996774017810821,1.0,0.0,0.0,0.2701751291751861,0.4901076555252075,5.7338489511948865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.5943603515625,0.0,20.20827865600586,1895.4371337890625,0.0,115.57376861572266,0.2415665835142135,1.0,0.0,3.0,1.0,0.0
11986020,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996154785156,0.6746971011161804,0.2667399644851684,0.2468933910131454,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997985839844,0.8489359021186829,0.5443772673606873,0.5209938883781433,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6998596191406,0.9770505428314208,0.8198547959327698,0.5742824673652649,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997375488281,0.7581126689910889,0.382877379655838,0.3692100942134857,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996154785156,0.6750786304473877,0.2672460079193115,1.23525869846344,288.6997985839844,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1635437011719,288.7001647949219,1.0,0.703938364982605,1.0,1.0,0.0,1.0,-3.53888201713562,3.538872003555298,1.0075794307340402e-05,2.735812187194824,0.1537335515022277,0.1537335515022277,0.0,260.2448425292969,241.0,5371.251953125,-0.0,4199.1943359375,1.0,283.1499938964844,288.1431884765625,289.28741455078125,289.6859436035156,293.1499938964844,293.1499938964844,283.1499938964844,18057.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920535206794739,1.0,0.0,0.0,0.254190057516098,0.4898472726345062,5.311536988017451e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.4444580078125,0.0,20.111661911010746,1895.4371337890625,0.0,89.21280670166016,0.2410885840654373,1.0,0.0,3.0,1.0,0.0
11986080,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996154785156,0.6746971011161804,0.2667399644851684,0.2468933910131454,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997985839844,0.8489359021186829,0.5443772673606873,0.5209938883781433,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6998596191406,0.9770505428314208,0.8198547959327698,0.5742824673652649,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997375488281,0.7581126689910889,0.382877379655838,0.3692100942134857,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996154785156,0.6750786304473877,0.2672460079193115,1.23525869846344,288.6997985839844,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1635437011719,288.7001647949219,1.0,0.703938364982605,1.0,1.0,0.0,1.0,-3.53888201713562,3.538872003555298,1.0075794307340402e-05,2.735812187194824,0.1537335515022277,0.1537335515022277,0.0,260.2448425292969,241.0,5371.251953125,-0.0,4199.1943359375,1.0,283.1499938964844,288.1431884765625,289.28741455078125,289.6859436035156,293.1499938964844,293.1499938964844,283.1499938964844,18057.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920535206794739,1.0,0.0,0.0,0.254190057516098,0.4898472726345062,5.311536988017451e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.4444580078125,0.0,20.111661911010746,1895.4371337890625,0.0,89.21280670166016,0.2410885840654373,1.0,0.0,3.0,1.0,0.0
11986140,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7080383300781,0.6766560673713684,0.2656538784503937,0.2457418441772461,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7082214355469,0.8515385389328003,0.542698860168457,0.5192384719848633,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7082824707031,0.9810197353363036,0.8205634951591492,0.574642539024353,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7081604003906,0.7606092095375061,0.3819505572319031,0.3681546449661255,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7080383300781,0.6771958470344543,0.2663347721099853,1.2302981615066528,288.7082214355469,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1584777832031,288.70855712890625,1.0,0.6999610662460327,1.0,1.0,0.0,1.0,-3.528582572937012,3.528572559356689,1.00172092061257e-05,2.727841854095459,0.1417378187179565,0.1417378187179565,0.0,254.87496948242188,241.0,5158.03515625,-0.0,4139.8173828125,1.0,283.1499938964844,288.1652526855469,289.2806396484375,289.6679077148437,293.1499938964844,293.1499938964844,283.1499938964844,18055.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917517125606537,1.0,0.0,0.0,0.2426788806915283,0.4896904826164245,5.019983095877478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.324462890625,0.0,20.04472541809082,1895.4371337890625,0.0,87.37540435791016,0.2407524734735489,1.0,0.0,3.0,1.0,0.0
11986200,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71112060546875,0.6776378750801086,0.2652337253093719,0.2452842593193054,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7112731933594,0.8528125286102295,0.5420466661453247,0.5185438990592957,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113342285156,0.9827864766120912,0.8208224773406982,0.5747620463371277,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7112121582031,0.7618151903152466,0.3815882503986358,0.3677299320697784,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.71112060546875,0.6782382726669312,0.26598060131073,1.228310227394104,288.7112731933594,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.71160888671875,1.0,0.6982402205467224,1.0,1.0,0.0,1.0,-3.5244383811950684,3.524428367614746,9.993679668696132e-06,2.7246334552764893,0.1369865089654922,0.1369865089654922,0.0,252.462142944336,229.0,5076.3720703125,-0.0,4114.4990234375,1.0,283.1499938964844,288.1742248535156,289.27203369140625,289.656005859375,293.1499938964844,293.1499938964844,283.1499938964844,18055.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916872501373291,1.0,0.0,0.0,0.2382623702287674,0.4896382987499237,4.910603923491408e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.476318359375,0.0,20.019664764404297,1895.4371337890625,0.0,86.98052978515625,0.2406253367662429,1.0,0.0,3.0,1.0,0.0
