time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986260,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.721435546875,0.6819557547569275,0.2637086510658264,0.2435906678438186,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215881347656,0.8583554029464722,0.5396704077720642,0.5159791111946106,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7216491699219,0.989768087863922,0.8216891884803772,0.5751194953918457,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215270996094,0.7670170068740845,0.3802572786808014,0.3661384284496307,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.721435546875,0.6827756762504578,0.2646894752979278,1.2209019660949707,288.7215881347656,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1498107910156,288.72186279296875,1.0,0.6914658546447754,1.0,1.0,0.0,1.0,-3.508920907974243,3.5089111328125,9.905815204547253e-06,2.712615966796875,0.1192817986011505,0.1192817986011505,0.0,242.77346801757807,217.0,4785.2822265625,-0.0,4016.27099609375,1.0,283.1499938964844,288.2091064453125,289.229736328125,289.5962219238281,293.1499938964844,293.1499938964844,283.1499938964844,18053.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907449901103973,1.0,0.0,0.0,0.2224903404712677,0.489497035741806,4.530044339645656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.0670166015625,0.0,19.933225631713867,1895.4371337890625,0.0,81.14363098144531,0.2401793301105499,1.0,0.0,3.0,1.0,0.0
11986320,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.721435546875,0.6819557547569275,0.2637086510658264,0.2435906678438186,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215881347656,0.8583554029464722,0.5396704077720642,0.5159791111946106,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7216491699219,0.989768087863922,0.8216891884803772,0.5751194953918457,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215270996094,0.7670170068740845,0.3802572786808014,0.3661384284496307,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.721435546875,0.6827756762504578,0.2646894752979278,1.2209019660949707,288.7215881347656,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1498107910156,288.72186279296875,1.0,0.6914658546447754,1.0,1.0,0.0,1.0,-3.508920907974243,3.5089111328125,9.905815204547253e-06,2.712615966796875,0.1192817986011505,0.1192817986011505,0.0,242.77346801757807,217.0,4785.2822265625,-0.0,4016.27099609375,1.0,283.1499938964844,288.2091064453125,289.229736328125,289.5962219238281,293.1499938964844,293.1499938964844,283.1499938964844,18053.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907449901103973,1.0,0.0,0.0,0.2224903404712677,0.489497035741806,4.530044339645656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.0670166015625,0.0,19.933225631713867,1895.4371337890625,0.0,81.14363098144531,0.2401793301105499,1.0,0.0,3.0,1.0,0.0
11986380,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.6872528791427612,0.2621531188488006,0.2418372631072998,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73077392578125,0.8651365041732788,0.5372399091720581,0.5133285522460938,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308349609375,0.9972076416015624,0.8224257230758667,0.5753681063652039,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7307434082031,0.7733240723609924,0.378871887922287,0.3644627034664154,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.6882965564727783,0.2633663117885589,1.213181734085083,288.73077392578125,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1430969238281,288.73101806640625,1.0,0.6840671896934509,1.0,1.0,0.0,1.0,-3.492612600326538,3.492602825164795,9.81388620857615e-06,2.699984550476074,0.1006014049053192,0.1006014049053192,0.0,232.1042938232422,205.0,4499.27734375,-0.0,3911.017333984375,1.0,283.1499938964844,288.2481994628906,289.1856994628906,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893016040325165,1.0,0.0,0.0,0.2069641053676605,0.4894300699234009,4.168996259323876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.174072265625,0.0,19.852907180786133,1895.4371337890625,0.0,72.15483856201172,0.2397527396678924,1.0,0.0,3.0,1.0,0.0
11986440,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.6872528791427612,0.2621531188488006,0.2418372631072998,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73077392578125,0.8651365041732788,0.5372399091720581,0.5133285522460938,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308349609375,0.9972076416015624,0.8224257230758667,0.5753681063652039,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7307434082031,0.7733240723609924,0.378871887922287,0.3644627034664154,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.6882965564727783,0.2633663117885589,1.213181734085083,288.73077392578125,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1430969238281,288.73101806640625,1.0,0.6840671896934509,1.0,1.0,0.0,1.0,-3.492612600326538,3.492602825164795,9.81388620857615e-06,2.699984550476074,0.1006014049053192,0.1006014049053192,0.0,232.1042938232422,205.0,4499.27734375,-0.0,3911.017333984375,1.0,283.1499938964844,288.2481994628906,289.1856994628906,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893016040325165,1.0,0.0,0.0,0.2069641053676605,0.4894300699234009,4.168996259323876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.174072265625,0.0,19.852907180786133,1895.4371337890625,0.0,72.15483856201172,0.2397527396678924,1.0,0.0,3.0,1.0,0.0
11986500,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347412109375,0.6898624897003174,0.2613522112369537,0.2409563064575195,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.8685153126716614,0.5359934568405151,0.5119912624359131,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348937988281,0.9990000128746032,0.8227779865264893,0.5734773278236389,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348022460937,0.7764576077461243,0.378142774105072,0.3636094629764557,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347412109375,0.6910203099250793,0.262683242559433,1.2093042135238647,288.73486328125,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.13970947265625,288.7349853515625,1.0,0.6800934076309204,1.0,1.0,0.0,1.0,-3.482019424438477,3.4820096492767334,9.754839993547648e-06,2.691941261291504,0.0908936187624931,0.0908936187624931,0.0,226.94073486328125,205.0,4358.1533203125,-0.0,3853.59814453125,1.0,283.1499938964844,288.26934814453125,289.1643981933594,289.497802734375,293.1499938964844,293.1499938964844,283.1499938964844,18049.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885784804821014,1.0,0.0,0.0,0.1993235647678375,0.4894267618656158,3.9956589148459914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.5023193359375,0.0,19.81521415710449,1895.4371337890625,0.0,67.70404815673828,0.2395473420619964,1.0,0.0,3.0,1.0,0.0
11986560,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372436523437,0.6919522881507874,0.2605173289775848,0.2400803714990615,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373046875,0.8712944984436035,0.5347081422805786,0.510655403137207,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373046875,0.9990000128746032,0.8235352039337158,0.567004919052124,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372741699219,0.7790413498878479,0.3773698806762695,0.3627526760101318,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372436523437,0.6932266354560852,0.261970043182373,1.2054632902145386,288.7373046875,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1380615234375,288.7373046875,1.0,0.6756905317306519,1.0,1.0,0.0,1.0,-3.465921401977539,3.465911865234375,9.665010111348238e-06,2.6795544624328613,0.0809154957532882,0.0809154957532882,0.0,222.32839965820312,193.0,4217.0400390625,-0.0,3786.171142578125,1.0,283.1499938964844,288.2914428710937,289.1432800292969,289.46588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18048.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878670990467071,1.0,0.0,0.0,0.1917659491300583,0.4894352555274963,3.826742034362951e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.26904296875,0.0,19.778871536254883,1895.4371337890625,0.0,63.385833740234375,0.2393470406532287,1.0,0.0,3.0,1.0,0.0
11986620,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73980712890625,0.6966755390167236,0.2587985396385193,0.2382522970438003,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398376464844,0.8775967955589294,0.5320706367492676,0.5078884363174438,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398681640625,0.9990000128746032,0.8263291716575623,0.5520324110984802,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398376464844,0.7848419547080994,0.3757445216178894,0.3609311282634735,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73980712890625,0.6982006430625916,0.2605117857456207,1.197469711303711,288.7398376464844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1409606933594,288.7397766113281,1.0,0.6661533117294312,1.0,1.0,0.0,1.0,-3.4305741786956787,3.430564641952514,9.468785719946028e-06,2.6521925926208496,0.0601668953895568,0.0601668953895568,0.0,212.4888458251953,181.0,3940.5859375,-0.0,3641.79443359375,1.0,283.1499938964844,288.3377685546875,289.1012268066406,289.4026184082031,293.1499938964844,293.1499938964844,283.1499938964844,18045.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286443829536438,1.0,0.0,0.0,0.1769421100616455,0.4895067512989044,3.502077960959582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1214.1282958984375,0.0,19.710872650146484,1895.4371337890625,0.0,54.96279144287109,0.2389622032642364,1.0,0.0,3.0,1.0,0.0
11986680,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73980712890625,0.6966755390167236,0.2587985396385193,0.2382522970438003,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398376464844,0.8775967955589294,0.5320706367492676,0.5078884363174438,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398681640625,0.9990000128746032,0.8263291716575623,0.5520324110984802,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398376464844,0.7848419547080994,0.3757445216178894,0.3609311282634735,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73980712890625,0.6982006430625916,0.2605117857456207,1.197469711303711,288.7398376464844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1409606933594,288.7397766113281,1.0,0.6661533117294312,1.0,1.0,0.0,1.0,-3.4305741786956787,3.430564641952514,9.468785719946028e-06,2.6521925926208496,0.0601668953895568,0.0601668953895568,0.0,212.4888458251953,181.0,3940.5859375,-0.0,3641.79443359375,1.0,283.1499938964844,288.3377685546875,289.1012268066406,289.4026184082031,293.1499938964844,293.1499938964844,283.1499938964844,18045.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286443829536438,1.0,0.0,0.0,0.1769421100616455,0.4895067512989044,3.502077960959582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1214.1282958984375,0.0,19.710872650146484,1895.4371337890625,0.0,54.96279144287109,0.2389622032642364,1.0,0.0,3.0,1.0,0.0
11986740,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7410888671875,0.7017355561256409,0.2571747601032257,0.2365098595619201,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7410888671875,0.8843652606010437,0.5295805335044861,0.5052592754364014,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7410888671875,0.9990000128746032,0.8298751711845398,0.5369247198104858,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7410888671875,0.7910054326057434,0.3741697371006012,0.359156847000122,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7410888671875,0.703513503074646,0.2591487169265747,1.1899064779281616,288.7410888671875,290.3303527832031,289.8110046386719,286.07012939453125,289.81207275390625,297.1479187011719,288.7409973144531,1.0,0.6567361950874329,1.0,1.0,0.0,1.0,-3.39591646194458,3.395907163619995,9.278312973037828e-06,2.6253528594970703,0.0401475243270397,0.0401475243270397,0.0,202.8456573486328,181.0,3693.4951171875,-0.0,3502.85888671875,1.0,283.1499938964844,288.38330078125,289.0628967285156,289.3450927734375,293.1499938964844,293.1499938964844,283.1499938964844,18043.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851127982139587,1.0,0.0,0.0,0.163715660572052,0.4896463453769684,3.2190325960357313e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1132.3453369140625,0.0,19.654356002807617,1895.4371337890625,0.0,47.36592483520508,0.2386281192302703,1.0,0.0,3.0,1.0,0.0
11986800,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7411499023437,0.7022053003311157,0.2570319175720215,0.2363562285900116,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7411804199219,0.8849951028823853,0.5293614268302917,0.5050275921821594,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7411804199219,0.9990000128746032,0.8302156925201416,0.5355615615844727,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7411499023437,0.7915762066841125,0.3740295469760895,0.3589988350868225,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7411499023437,0.7040061354637146,0.2590294778347015,1.1892424821853638,288.7411804199219,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.14862060546875,288.7410583496094,1.0,0.6558943390846252,1.0,1.0,0.0,1.0,-3.39282488822937,3.392815589904785,9.26141638046829e-06,2.6229584217071533,0.0383653230965137,0.0383653230965137,0.0,201.98898315429688,169.0,3672.343994140625,-0.0,3490.611083984375,1.0,283.1499938964844,288.3874206542969,289.0596008300781,289.34014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18042.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849961519241333,1.0,0.0,0.0,0.1625868082046508,0.4896619617938995,3.1951383760997487e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1125.34423828125,0.0,19.64972686767578,1895.4371337890625,0.0,46.71303176879883,0.2386000156402588,1.0,0.0,3.0,1.0,0.0
11986860,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74176025390625,0.7084681987762451,0.2552252411842346,0.2344108372926712,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.74176025390625,0.8934246897697449,0.5265905857086182,0.5020943880081177,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74176025390625,0.9990000128746032,0.8348572254180908,0.5179250240325928,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.74176025390625,0.7991752028465271,0.372234970331192,0.3569770455360412,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74176025390625,0.7105409502983093,0.2575303614139557,1.1808738708496094,288.74176025390625,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1589660644531,288.7416076660156,1.0,0.6451013088226318,1.0,1.0,0.0,1.0,-3.3532512187957764,3.3532421588897705,9.046469131135382e-06,2.59230375289917,0.0155240427702665,0.0155240427702665,0.0,191.1000366210937,172.0,3412.483154296875,-0.0,3336.063720703125,1.0,283.1499938964844,288.4404602050781,289.0186767578125,289.2789306640625,293.1499938964844,293.1499938964844,283.1499938964844,18040.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283529132604599,1.0,0.0,0.0,0.148784339427948,0.4899019002914428,2.906038965022617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.4132080078125,0.0,19.595659255981445,1895.4371337890625,0.0,38.68064880371094,0.2382617443799972,1.0,0.0,3.0,1.0,0.0
11986920,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74176025390625,0.7084681987762451,0.2552252411842346,0.2344108372926712,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.74176025390625,0.8934246897697449,0.5265905857086182,0.5020943880081177,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74176025390625,0.9990000128746032,0.8348572254180908,0.5179250240325928,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.74176025390625,0.7991752028465271,0.372234970331192,0.3569770455360412,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74176025390625,0.7105409502983093,0.2575303614139557,1.1808738708496094,288.74176025390625,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1589660644531,288.7416076660156,1.0,0.6451013088226318,1.0,1.0,0.0,1.0,-3.3532512187957764,3.3532421588897705,9.046469131135382e-06,2.59230375289917,0.0155240427702665,0.0155240427702665,0.0,191.1000366210937,172.0,3412.483154296875,-0.0,3336.063720703125,1.0,283.1499938964844,288.4404602050781,289.0186767578125,289.2789306640625,293.1499938964844,293.1499938964844,283.1499938964844,18040.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283529132604599,1.0,0.0,0.0,0.148784339427948,0.4899019002914428,2.906038965022617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.4132080078125,0.0,19.595659255981445,1895.4371337890625,0.0,38.68064880371094,0.2382617443799972,1.0,0.0,3.0,1.0,0.0
11986980,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9850769042969,0.71128910779953,0.2538849115371704,0.2327866703271865,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9932556152344,0.8975521922111511,0.5244379043579102,0.4995456039905548,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953918457031,0.9990000128746032,0.8403700590133667,0.5084286332130432,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99005126953125,0.8029289841651917,0.370869517326355,0.355256587266922,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9852294921875,0.713560938835144,0.256386935710907,1.1739580631256104,288.99273681640625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.17584228515625,289.0108337402344,1.0,0.6388835310935974,1.0,1.0,0.0,1.0,-3.326399087905884,3.326390266418457,8.901211913325824e-06,2.5711772441864014,5.551115123125783e-17,5.551115123125783e-17,0.0,185.1075134277344,175.0,2071.208740234375,-0.0,3241.032470703125,1.0,283.1498413085937,288.5123291015625,288.92791748046875,289.04864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18519.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748036086559295,1.0,0.0,0.0,0.0001744987821439,0.4274703562259674,3.309014087043982e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.17316818237305,0.0,16.797794342041016,1895.4371337890625,0.0,2.060255289077759,0.2335944324731826,1.0,0.0,3.0,1.0,0.0
11987040,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9850769042969,0.71128910779953,0.2538849115371704,0.2327866703271865,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9932556152344,0.8975521922111511,0.5244379043579102,0.4995456039905548,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953918457031,0.9990000128746032,0.8403700590133667,0.5084286332130432,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99005126953125,0.8029289841651917,0.370869517326355,0.355256587266922,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9852294921875,0.713560938835144,0.256386935710907,1.1739580631256104,288.99273681640625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.17584228515625,289.0108337402344,1.0,0.6388835310935974,1.0,1.0,0.0,1.0,-3.326399087905884,3.326390266418457,8.901211913325824e-06,2.5711772441864014,5.551115123125783e-17,5.551115123125783e-17,0.0,185.1075134277344,175.0,2071.208740234375,-0.0,3241.032470703125,1.0,283.1498413085937,288.5123291015625,288.92791748046875,289.04864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18519.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748036086559295,1.0,0.0,0.0,0.0001744987821439,0.4274703562259674,3.309014087043982e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.17316818237305,0.0,16.797794342041016,1895.4371337890625,0.0,2.060255289077759,0.2335944324731826,1.0,0.0,3.0,1.0,0.0
11987100,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.193359375,0.712787926197052,0.2540096044540405,0.2325882911682129,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1988830566406,0.8994928002357483,0.5244311094284058,0.4991273283958435,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2003173828125,0.9990000128746032,0.844342052936554,0.5048203468322754,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967468261719,0.8047188520431519,0.3709965050220489,0.3550383448600769,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1934509277344,0.7150133848190308,0.2564448714256286,1.1728637218475342,289.19854736328125,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.19512939453125,289.2105407714844,1.0,0.6370092034339905,1.0,1.0,0.0,1.0,-3.319727897644043,3.319719076156616,8.865143172442913e-06,2.5658650398254395,5.551115123125783e-17,5.551115123125783e-17,0.0,183.01138305664065,175.0,1362.4842529296875,-0.0,3214.200927734375,1.0,283.14947509765625,288.5121459960937,288.7935485839844,288.8749694824219,293.1499938964844,293.1499938964844,283.1499938964844,18154.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2521499693393707,1.0,0.0,0.0,1.624259130039718e-05,0.4566355049610138,3.0800763415467225e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3482789695262909,0.0,17.68792152404785,1895.4371337890625,0.0,0.0,0.2333426475524902,1.0,0.0,3.0,1.0,0.0
11987160,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32550048828125,0.7144219279289246,0.2543339729309082,0.2327460497617721,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.32891845703125,0.9014759063720704,0.5246939063072205,0.4992071390151977,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32977294921875,0.9990000128746032,0.8484971523284912,0.5016758441925049,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3276062011719,0.806581437587738,0.3713702261447906,0.3552277684211731,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3255615234375,0.7165728807449341,0.2567397058010101,1.1734123229980469,289.3287048339844,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2159118652344,289.3360900878906,1.0,0.6358602643013,1.0,1.0,0.0067371879704296,1.0,-3.3171119689941406,3.3170926570892334,1.927348785102368e-05,2.563738346099853,5.551115123125783e-17,5.551115123125783e-17,0.0,181.33883666992188,178.0,887.4677124023438,-0.0,3198.893310546875,1.0,283.1494140625,288.5121154785156,288.6483764648437,288.7250366210937,293.1499938964844,293.1499938964844,283.1499938964844,18001.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2159106731414795,1.0,0.0,0.0,1.598706512595527e-05,0.4720064401626587,3.0316211780540013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276988387107849,0.0,18.183767318725582,1895.4371337890625,0.0,0.0,0.2334854304790496,1.0,0.0,3.0,1.0,0.0
11987220,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44879150390625,0.7164003849029541,0.2547303438186645,0.2331409007310867,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4497985839844,0.9037520885467528,0.5248876810073853,0.4994649887084961,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.9990000128746032,0.8558141589164734,0.4982742965221405,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.8088598251342773,0.371962696313858,0.3558010160923004,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488220214844,0.7186235189437866,0.2573398947715759,1.1759047508239746,289.4497375488281,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2468566894531,289.451904296875,1.0,0.635130763053894,1.0,1.0,0.0202115643769502,1.0,-3.317487955093384,3.3173952102661133,9.26893117139116e-05,2.563900947570801,5.551115123125783e-17,5.551115123125783e-17,0.0,179.68458557128906,181.0,355.04248046875,-0.0,3190.368408203125,1.0,283.1492614746094,288.5120544433594,288.37744140625,288.4470520019531,293.1499938964844,293.1499938964844,283.1499938964844,17923.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1090046167373657,1.0,0.0,0.0,1.5917523342068307e-05,0.4888536036014557,3.018433755979516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285994052886963,0.0,18.81214904785156,1895.4371337890625,0.0,0.0,0.2341454327106475,1.0,0.0,3.0,1.0,0.0
11987280,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44879150390625,0.7164003849029541,0.2547303438186645,0.2331409007310867,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4497985839844,0.9037520885467528,0.5248876810073853,0.4994649887084961,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.9990000128746032,0.8558141589164734,0.4982742965221405,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.8088598251342773,0.371962696313858,0.3558010160923004,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488220214844,0.7186235189437866,0.2573398947715759,1.1759047508239746,289.4497375488281,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2468566894531,289.451904296875,1.0,0.635130763053894,1.0,1.0,0.0202115643769502,1.0,-3.317487955093384,3.3173952102661133,9.26893117139116e-05,2.563900947570801,5.551115123125783e-17,5.551115123125783e-17,0.0,179.68458557128906,181.0,355.04248046875,-0.0,3190.368408203125,1.0,283.1492614746094,288.5120544433594,288.37744140625,288.4470520019531,293.1499938964844,293.1499938964844,283.1499938964844,17923.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1090046167373657,1.0,0.0,0.0,1.5917523342068307e-05,0.4888536036014557,3.018433755979516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285994052886963,0.0,18.81214904785156,1895.4371337890625,0.0,0.0,0.2341454327106475,1.0,0.0,3.0,1.0,0.0
11987340,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.7159777879714966,0.2544124722480774,0.2330397814512252,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.473388671875,0.9030319452285768,0.524137556552887,0.499010294675827,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.473388671875,0.9990000128746032,0.8611463308334351,0.4989677667617798,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.808555543422699,0.3718489110469818,0.3558931350708008,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.7185482382774353,0.2574581205844879,1.1771538257598877,289.473388671875,290.7132873535156,289.502197265625,285.87408447265625,289.5040283203125,297.25860595703125,289.4732666015625,1.0,0.6356394290924072,1.0,1.0,0.0336859412491321,1.0,-3.3192672729492188,3.3188741207122803,0.0003930420498363,2.5650012493133545,5.551115123125783e-17,5.551115123125783e-17,0.0,180.1031951904297,184.0,116.52439880371094,-0.0,3196.701904296875,1.0,283.1491394042969,288.5119934082031,288.1311340332031,288.1944274902344,293.1499938964844,293.1499938964844,283.1499938964844,17940.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932890164549462e-05,0.4958093464374542,3.021348091419157e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284071505069732,0.0,19.122163772583008,1895.4371337890625,0.0,0.0,0.234687253832817,1.0,0.0,3.0,1.0,0.0
11987400,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.7159777879714966,0.2544124722480774,0.2330397814512252,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.473388671875,0.9030319452285768,0.524137556552887,0.499010294675827,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.473388671875,0.9990000128746032,0.8611463308334351,0.4989677667617798,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.808555543422699,0.3718489110469818,0.3558931350708008,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.7185482382774353,0.2574581205844879,1.1771538257598877,289.473388671875,290.7132873535156,289.502197265625,285.87408447265625,289.5040283203125,297.25860595703125,289.4732666015625,1.0,0.6356394290924072,1.0,1.0,0.0336859412491321,1.0,-3.3192672729492188,3.3188741207122803,0.0003930420498363,2.5650012493133545,5.551115123125783e-17,5.551115123125783e-17,0.0,180.1031951904297,184.0,116.52439880371094,-0.0,3196.701904296875,1.0,283.1491394042969,288.5119934082031,288.1311340332031,288.1944274902344,293.1499938964844,293.1499938964844,283.1499938964844,17940.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932890164549462e-05,0.4958093464374542,3.021348091419157e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284071505069732,0.0,19.122163772583008,1895.4371337890625,0.0,0.0,0.234687253832817,1.0,0.0,3.0,1.0,0.0
11987460,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4713134765625,0.713533878326416,0.2534462809562683,0.2323750406503677,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718322753906,0.899909496307373,0.5225532650947571,0.4977713525295257,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4719543457031,0.9990000128746032,0.8646790981292725,0.5027709007263184,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716186523437,0.8060750365257263,0.3710242211818695,0.3553448021411896,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4713439941406,0.7165793776512146,0.2569783329963684,1.17600679397583,289.4718017578125,290.7821044921875,289.4466857910156,285.8399963378906,289.49468994140625,297.2554626464844,289.4731750488281,1.0,0.6366766095161438,1.0,1.0,0.0811063572764396,1.0,-3.319514751434326,3.298401117324829,0.0211138110607862,2.5446271896362305,5.551115123125783e-17,5.551115123125783e-17,0.0,181.96669006347656,187.0,40.465423583984375,-0.0,3207.63232421875,1.0,283.14898681640625,288.5119323730469,287.9068298339844,287.9644775390625,293.1499938964844,293.1499938964844,283.1499938964844,17966.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955874914652668e-05,0.4985236823558807,3.0257065841525493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274201422929763,0.0,19.26310539245605,1895.4371337890625,0.0,0.0,0.2350000590085983,1.0,0.0,3.0,1.0,0.0
11987520,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4713134765625,0.713533878326416,0.2534462809562683,0.2323750406503677,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718322753906,0.899909496307373,0.5225532650947571,0.4977713525295257,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4719543457031,0.9990000128746032,0.8646790981292725,0.5027709007263184,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716186523437,0.8060750365257263,0.3710242211818695,0.3553448021411896,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4713439941406,0.7165793776512146,0.2569783329963684,1.17600679397583,289.4718017578125,290.7821044921875,289.4466857910156,285.8399963378906,289.49468994140625,297.2554626464844,289.4731750488281,1.0,0.6366766095161438,1.0,1.0,0.0811063572764396,1.0,-3.319514751434326,3.298401117324829,0.0211138110607862,2.5446271896362305,5.551115123125783e-17,5.551115123125783e-17,0.0,181.96669006347656,187.0,40.465423583984375,-0.0,3207.63232421875,1.0,283.14898681640625,288.5119323730469,287.9068298339844,287.9644775390625,293.1499938964844,293.1499938964844,283.1499938964844,17966.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955874914652668e-05,0.4985236823558807,3.0257065841525493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274201422929763,0.0,19.26310539245605,1895.4371337890625,0.0,0.0,0.2350000590085983,1.0,0.0,3.0,1.0,0.0
11987580,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6962280273437,0.7101631164550781,0.2526288032531738,0.2315832376480102,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.895764172077179,0.5212228894233704,0.4963914155960083,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7061767578125,0.9990000128746032,0.86810302734375,0.5081586241722107,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70098876953125,0.8025695085525513,0.370292603969574,0.3546038568019867,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.69647216796875,0.7136407494544983,0.2564548254013061,1.1737319231033323,289.7035827636719,290.8480834960937,289.3934936523437,285.8078918457031,289.9146728515625,297.2538452148437,289.7218322753906,1.0,0.6379087567329407,1.0,1.0,0.1285267770290374,1.0,-3.3197479248046875,3.0946743488311768,0.2250734567642212,2.3417835235595703,5.551115123125783e-17,5.551115123125783e-17,0.0,184.47315979003903,190.0,315.2347106933594,-0.0,3220.664794921875,1.0,283.1488647460937,288.5118713378906,287.7022399902344,287.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17983.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971125321811996e-05,0.4995218515396118,3.028598422397111e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128233790397644,0.0,19.322885513305664,1895.4371337890625,0.0,0.0,0.235155239701271,1.0,0.0,3.0,1.0,0.0
11987640,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6962280273437,0.7101631164550781,0.2526288032531738,0.2315832376480102,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.895764172077179,0.5212228894233704,0.4963914155960083,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7061767578125,0.9990000128746032,0.86810302734375,0.5081586241722107,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70098876953125,0.8025695085525513,0.370292603969574,0.3546038568019867,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.69647216796875,0.7136407494544983,0.2564548254013061,1.1737319231033323,289.7035827636719,290.8480834960937,289.3934936523437,285.8078918457031,289.9146728515625,297.2538452148437,289.7218322753906,1.0,0.6379087567329407,1.0,1.0,0.1285267770290374,1.0,-3.3197479248046875,3.0946743488311768,0.2250734567642212,2.3417835235595703,5.551115123125783e-17,5.551115123125783e-17,0.0,184.47315979003903,190.0,315.2347106933594,-0.0,3220.664794921875,1.0,283.1488647460937,288.5118713378906,287.7022399902344,287.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17983.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971125321811996e-05,0.4995218515396118,3.028598422397111e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128233790397644,0.0,19.322885513305664,1895.4371337890625,0.0,0.0,0.235155239701271,1.0,0.0,3.0,1.0,0.0
11987700,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715881347656,0.7092797160148621,0.25295490026474,0.2316324710845947,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.894561767578125,0.5215588212013245,0.4963491559028625,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9834899902344,0.9990000128746032,0.8711808323860168,0.5101060271263123,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97735595703125,0.8015915751457214,0.3706735968589782,0.354697972536087,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.97186279296875,0.7128064036369324,0.25673308968544,1.17408287525177,289.9804382324219,290.8799133300781,289.3678283691406,285.7926330566406,290.257080078125,297.2656555175781,290.0012512207031,1.0,0.6387109160423279,1.0,1.0,0.152236983180046,1.0,-3.322621583938598,2.9446709156036377,0.3779506683349609,2.191657304763794,5.551115123125783e-17,5.551115123125783e-17,0.0,185.44390869140625,190.0,521.75048828125,-0.0,3231.410888671875,1.0,283.1488037109375,288.5118408203125,287.60675048828125,287.6570129394531,293.1499938964844,293.1499938964844,283.1499938964844,17988.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975885617081076e-05,0.4997393190860748,3.029501020705705e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310059279203415,0.0,19.33757972717285,1895.4371337890625,0.0,0.0,0.235197514295578,1.0,0.0,3.0,1.0,0.0
11987760,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048034667969,0.7094815373420715,0.253789871931076,0.2321840971708297,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.8945029973983765,0.5225925445556641,0.497027039527893,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120666503906,0.9990000128746032,0.8752341270446777,0.5109004378318787,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2083740234375,0.8016673922538757,0.3716092407703399,0.3553484082221985,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.7129156589508057,0.2574622929096222,1.1764527559280396,290.2102355957031,290.9109191894531,289.3428039550781,285.7779541015625,290.4376525878906,297.2836303710937,290.2225036621094,1.0,0.6397814750671387,1.0,1.0,0.1739756017923355,1.0,-3.328677177429199,2.8682563304901123,0.4604209363460541,2.1140828132629395,5.551115123125783e-17,5.551115123125783e-17,0.0,186.03970336914065,193.0,543.4147338867188,-0.0,3247.773193359375,1.0,283.14874267578125,288.5118103027344,287.5154724121094,287.56353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17992.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979230738594197e-05,0.4998635649681091,3.030135550027152e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347426921129226,0.0,19.34670066833496,1895.4371337890625,0.0,0.0,0.2352253645658493,1.0,0.0,3.0,1.0,0.0
11987820,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.502685546875,0.7107768654823303,0.25567227602005,0.2338423281908035,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50750732421875,0.895331859588623,0.5250576734542847,0.4992653131484985,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5088195800781,0.9990000128746032,0.8836965560913086,0.5118194222450256,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.8027322888374329,0.3738275170326233,0.3573700785636902,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028381347656,0.7140869498252869,0.2593460977077484,1.1844305992126465,290.5072326660156,290.9703063964844,289.294921875,285.7504577636719,290.70489501953125,297.3171691894531,290.5181884765625,1.0,0.6426346898078918,1.0,1.0,0.2174528241157531,1.0,-3.346485376358032,2.7566726207733154,0.5898126363754272,1.998923897743225,5.551115123125783e-17,5.551115123125783e-17,0.0,187.1931304931641,196.0,453.4234619140625,-0.0,3293.64453125,1.0,283.1485900878906,288.51177978515625,287.34478759765625,287.3887023925781,293.1499938964844,293.1499938964844,283.1499938964844,17996.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983063349267468e-05,0.499969869852066,3.030862507583804e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410479843616485,0.0,19.35562515258789,1895.4371337890625,0.0,0.0,0.2352548837661743,1.0,0.0,3.0,1.0,0.0
11987880,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.502685546875,0.7107768654823303,0.25567227602005,0.2338423281908035,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50750732421875,0.895331859588623,0.5250576734542847,0.4992653131484985,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5088195800781,0.9990000128746032,0.8836965560913086,0.5118194222450256,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.8027322888374329,0.3738275170326233,0.3573700785636902,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028381347656,0.7140869498252869,0.2593460977077484,1.1844305992126465,290.5072326660156,290.9703063964844,289.294921875,285.7504577636719,290.70489501953125,297.3171691894531,290.5181884765625,1.0,0.6426346898078918,1.0,1.0,0.2174528241157531,1.0,-3.346485376358032,2.7566726207733154,0.5898126363754272,1.998923897743225,5.551115123125783e-17,5.551115123125783e-17,0.0,187.1931304931641,196.0,453.4234619140625,-0.0,3293.64453125,1.0,283.1485900878906,288.51177978515625,287.34478759765625,287.3887023925781,293.1499938964844,293.1499938964844,283.1499938964844,17996.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983063349267468e-05,0.499969869852066,3.030862507583804e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410479843616485,0.0,19.35562515258789,1895.4371337890625,0.0,0.0,0.2352548837661743,1.0,0.0,3.0,1.0,0.0
11987940,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8044738769531,0.7118996977806091,0.2577161788940429,0.2356482297182083,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094177246094,0.8959310054779053,0.5277653336524963,0.5017547011375427,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.810791015625,0.9990000128746032,0.8923398852348328,0.5133707523345947,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075256347656,0.8036230206489563,0.3762500584125519,0.3596164584159851,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.7152546644210815,0.2615258693695068,1.1939642429351809,290.8091735839844,291.0260009765625,289.25,285.7255554199219,291.002685546875,297.3481140136719,290.82049560546875,1.0,0.6461523175239563,1.0,1.0,0.260930061340332,1.0,-3.3676769733428955,2.6370842456817627,0.7305927276611328,1.875033617019653,5.551115123125783e-17,5.551115123125783e-17,0.0,188.81951904296875,199.0,433.0740661621094,-0.0,3350.37939453125,1.0,283.1484680175781,288.5117492675781,287.188720703125,287.2288818359375,293.1499938964844,293.1499938964844,283.1499938964844,17998.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984740457497537e-05,0.4999983012676239,3.031180449870885e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464522629976272,0.0,19.3587646484375,1895.4371337890625,0.0,0.0,0.235266625881195,1.0,0.0,3.0,1.0,0.0
11988000,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8044738769531,0.7118996977806091,0.2577161788940429,0.2356482297182083,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094177246094,0.8959310054779053,0.5277653336524963,0.5017547011375427,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.810791015625,0.9990000128746032,0.8923398852348328,0.5133707523345947,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075256347656,0.8036230206489563,0.3762500584125519,0.3596164584159851,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.7152546644210815,0.2615258693695068,1.1939642429351809,290.8091735839844,291.0260009765625,289.25,285.7255554199219,291.002685546875,297.3481140136719,290.82049560546875,1.0,0.6461523175239563,1.0,1.0,0.260930061340332,1.0,-3.3676769733428955,2.6370842456817627,0.7305927276611328,1.875033617019653,5.551115123125783e-17,5.551115123125783e-17,0.0,188.81951904296875,199.0,433.0740661621094,-0.0,3350.37939453125,1.0,283.1484680175781,288.5117492675781,287.188720703125,287.2288818359375,293.1499938964844,293.1499938964844,283.1499938964844,17998.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984740457497537e-05,0.4999983012676239,3.031180449870885e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464522629976272,0.0,19.3587646484375,1895.4371337890625,0.0,0.0,0.235266625881195,1.0,0.0,3.0,1.0,0.0
11988060,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.970947265625,0.7128616571426392,0.2596651017665863,0.2375234812498092,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725952148437,0.896329939365387,0.5303801894187927,0.504363477230072,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.9990000128746032,0.9006831645965576,0.5153717398643494,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8043411374092102,0.3786095380783081,0.3619619011878967,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.7163575291633606,0.2637529671192169,1.2043250799179075,290.9725036621094,291.07879638671875,289.2074279785156,285.70220947265625,291.0694580078125,297.37371826171875,290.976318359375,1.0,0.6501638293266296,1.0,1.0,0.2710743248462677,1.0,-3.390756607055664,2.617645740509033,0.7731109261512756,1.8505486249923704,5.551115123125783e-17,5.551115123125783e-17,0.0,190.8357086181641,202.0,262.69952392578125,-0.0,3415.093994140625,1.0,283.1483154296875,288.5116882324219,287.0458984375,287.0826721191406,293.1499938964844,293.1499938964844,283.1499938964844,17999.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598542439751327e-05,0.5000033378601074,3.031310012030497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505394726991653,0.0,19.359766006469727,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
