time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988120,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.970947265625,0.7128616571426392,0.2596651017665863,0.2375234812498092,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725952148437,0.896329939365387,0.5303801894187927,0.504363477230072,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.9990000128746032,0.9006831645965576,0.5153717398643494,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8043411374092102,0.3786095380783081,0.3619619011878967,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.7163575291633606,0.2637529671192169,1.2043250799179075,290.9725036621094,291.07879638671875,289.2074279785156,285.70220947265625,291.0694580078125,297.37371826171875,290.976318359375,1.0,0.6501638293266296,1.0,1.0,0.2710743248462677,1.0,-3.390756607055664,2.617645740509033,0.7731109261512756,1.8505486249923704,5.551115123125783e-17,5.551115123125783e-17,0.0,190.8357086181641,202.0,262.69952392578125,-0.0,3415.093994140625,1.0,283.1483154296875,288.5116882324219,287.0458984375,287.0826721191406,293.1499938964844,293.1499938964844,283.1499938964844,17999.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598542439751327e-05,0.5000033378601074,3.031310012030497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505394726991653,0.0,19.359766006469727,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988180,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.7124318480491638,0.260859340429306,0.2388238608837127,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8952183127403259,0.5320502519607544,0.5062106251716614,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.9990000128746032,0.907582700252533,0.5191308856010437,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.8036834597587585,0.3802350163459778,0.3637313544750213,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7163078188896179,0.2654416263103485,1.2128489017486572,291.0604248046875,291.1297912597656,289.1662902832031,285.6791687011719,291.122802734375,297.3855895996094,291.0632019042969,1.0,0.6542612314224243,1.0,1.0,0.281218558549881,1.0,-3.4114463329315186,2.599426984786988,0.8120194673538208,1.8278751373291016,5.551115123125783e-17,5.551115123125783e-17,0.0,193.6548309326172,205.0,161.9273223876953,-0.0,3479.65478515625,1.0,283.148193359375,288.5116577148437,286.9150390625,286.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524911820888519,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.7124318480491638,0.260859340429306,0.2388238608837127,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8952183127403259,0.5320502519607544,0.5062106251716614,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.9990000128746032,0.907582700252533,0.5191308856010437,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.8036834597587585,0.3802350163459778,0.3637313544750213,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7163078188896179,0.2654416263103485,1.2128489017486572,291.0604248046875,291.1297912597656,289.1662902832031,285.6791687011719,291.122802734375,297.3855895996094,291.0632019042969,1.0,0.6542612314224243,1.0,1.0,0.281218558549881,1.0,-3.4114463329315186,2.599426984786988,0.8120194673538208,1.8278751373291016,5.551115123125783e-17,5.551115123125783e-17,0.0,193.6548309326172,205.0,161.9273223876953,-0.0,3479.65478515625,1.0,283.148193359375,288.5116577148437,286.9150390625,286.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524911820888519,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.7117847800254822,0.2612506449222564,0.2392724454402923,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.8942063450813293,0.5326176881790161,0.5068652033805847,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.9990000128746032,0.9106249213218688,0.5215165019035339,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8029255867004395,0.38082355260849,0.3643971085548401,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.7158976793289185,0.2660947442054748,1.2162678241729736,291.0962829589844,291.1499938964844,289.146240234375,285.6677551269531,291.1490173339844,297.3871765136719,291.0987854003906,1.0,0.6562539339065552,1.0,1.0,0.28629070520401,1.0,-3.4205567836761475,2.5892984867095947,0.8312581181526184,1.815794348716736,5.551115123125783e-17,5.551115123125783e-17,0.0,195.2745513916016,205.0,133.79945373535156,-0.0,3510.50048828125,1.0,283.14813232421875,288.5116577148437,286.853759765625,286.88604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530793607234954,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.7109576463699341,0.2615343630313873,0.2396282702684402,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.8930091857910156,0.5330362319946289,0.5073842406272888,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.9990000128746032,0.9134331941604614,0.5240911841392517,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.8019859194755554,0.3812834322452545,0.364946037530899,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.7153107523918152,0.266631156206131,1.2191903591156006,291.11590576171875,291.1499938964844,289.1264953613281,285.6564025878906,291.14459228515625,297.38690185546875,291.1164855957031,1.0,0.6581898927688599,1.0,1.0,0.287074327468872,1.0,-3.428882837295532,2.5916647911071777,0.8372178673744202,1.8163374662399288,5.551115123125783e-17,5.551115123125783e-17,0.0,196.9706878662109,208.0,91.9877471923828,-0.0,3540.1650390625,1.0,283.1480407714844,288.5116271972656,286.794921875,286.8258972167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313777746662773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534725874662399,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.7086129188537598,0.2616560757160187,0.2399816811084747,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.8899447917938232,0.5332871079444885,0.5079172849655151,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.9990000128746032,0.918140947818756,0.5299237966537476,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.7994533777236938,0.3817095756530761,0.3656180799007416,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.7134912610054016,0.2672610282897949,1.2232295274734497,291.1202087402344,291.1499938964844,289.0879211425781,285.6339416503906,291.1278381347656,297.3794250488281,291.1201171875,1.0,0.6618044972419739,1.0,1.0,0.2886416018009186,1.0,-3.442635536193848,2.5961384773254395,0.8464969992637634,1.817832350730896,5.551115123125783e-17,5.551115123125783e-17,0.0,200.6107635498047,211.0,30.14658737182617,-0.0,3594.38037109375,1.0,283.1479187011719,288.5115966796875,286.6844482421875,286.71295166015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535018682479858,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.7086129188537598,0.2616560757160187,0.2399816811084747,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.8899447917938232,0.5332871079444885,0.5079172849655151,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.9990000128746032,0.918140947818756,0.5299237966537476,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.7994533777236938,0.3817095756530761,0.3656180799007416,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.7134912610054016,0.2672610282897949,1.2232295274734497,291.1202087402344,291.1499938964844,289.0879211425781,285.6339416503906,291.1278381347656,297.3794250488281,291.1201171875,1.0,0.6618044972419739,1.0,1.0,0.2886416018009186,1.0,-3.442635536193848,2.5961384773254395,0.8464969992637634,1.817832350730896,5.551115123125783e-17,5.551115123125783e-17,0.0,200.6107635498047,211.0,30.14658737182617,-0.0,3594.38037109375,1.0,283.1479187011719,288.5115966796875,286.6844482421875,286.71295166015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535018682479858,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7054912447929382,0.2612907886505127,0.2398828417062759,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.8861990571022034,0.5329223871231079,0.5078397393226624,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.9990000128746032,0.9218710064888,0.5364071726799011,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.7962320446968079,0.381595104932785,0.3657616376876831,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7109168171882629,0.2673732340335846,1.2249146699905396,291.1122436523437,291.1499938964844,289.05047607421875,285.6117248535156,291.10992431640625,297.3656005859375,291.11187744140625,1.0,0.6650010943412781,1.0,1.0,0.2902088761329651,1.0,-3.452425479888916,2.597818374633789,0.8546072840690613,1.8174147605896,5.551115123125783e-17,5.551115123125783e-17,0.0,204.44781494140625,214.0,0.6174362301826477,-0.0,3640.547607421875,1.0,283.1477966308594,288.5115661621094,286.5826721191406,286.60894775390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530098021030426,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7054912447929382,0.2612907886505127,0.2398828417062759,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.8861990571022034,0.5329223871231079,0.5078397393226624,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.9990000128746032,0.9218710064888,0.5364071726799011,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.7962320446968079,0.381595104932785,0.3657616376876831,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7109168171882629,0.2673732340335846,1.2249146699905396,291.1122436523437,291.1499938964844,289.05047607421875,285.6117248535156,291.10992431640625,297.3656005859375,291.11187744140625,1.0,0.6650010943412781,1.0,1.0,0.2902088761329651,1.0,-3.452425479888916,2.597818374633789,0.8546072840690613,1.8174147605896,5.551115123125783e-17,5.551115123125783e-17,0.0,204.44781494140625,214.0,0.6174362301826477,-0.0,3640.547607421875,1.0,283.1477966308594,288.5115661621094,286.5826721191406,286.60894775390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530098021030426,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7019212245941162,0.260553777217865,0.2394372969865799,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.8821091055870056,0.5321121215820312,0.5073198676109314,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9990000128746032,0.9248329997062684,0.5431640148162842,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.7926234602928162,0.381067544221878,0.3655001521110534,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.707798421382904,0.2670718729496002,1.224683165550232,291.0962829589844,291.1499938964844,289.0140075683594,285.5897521972656,291.0878295898437,297.347900390625,291.0956420898437,1.0,0.6677721738815308,1.0,1.0,0.2913031876087188,1.0,-3.4588022232055664,2.5986061096191406,0.8601961135864258,1.816856861114502,5.551115123125783e-17,5.551115123125783e-17,0.0,208.3174591064453,217.0,-15.992974281311035,-0.0,3678.839599609375,1.0,283.14764404296875,288.51153564453125,286.4886779785156,286.512939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523000746965408,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7019212245941162,0.260553777217865,0.2394372969865799,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.8821091055870056,0.5321121215820312,0.5073198676109314,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9990000128746032,0.9248329997062684,0.5431640148162842,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.7926234602928162,0.381067544221878,0.3655001521110534,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.707798421382904,0.2670718729496002,1.224683165550232,291.0962829589844,291.1499938964844,289.0140075683594,285.5897521972656,291.0878295898437,297.347900390625,291.0956420898437,1.0,0.6677721738815308,1.0,1.0,0.2913031876087188,1.0,-3.4588022232055664,2.5986061096191406,0.8601961135864258,1.816856861114502,5.551115123125783e-17,5.551115123125783e-17,0.0,208.3174591064453,217.0,-15.992974281311035,-0.0,3678.839599609375,1.0,283.14764404296875,288.51153564453125,286.4886779785156,286.512939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523000746965408,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.6980574727058411,0.259510725736618,0.2387062013149261,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.8778477907180786,0.5309480428695679,0.5064512491226196,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.9990000128746032,0.9271171689033508,0.550006628036499,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.7887817025184631,0.3801932632923126,0.3649008274078369,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7043182849884033,0.2664278149604797,1.222854733467102,291.0764465332031,291.1499938964844,288.9784240722656,285.5679931640625,291.065185546875,297.32763671875,291.0757141113281,1.0,0.6701353788375854,1.0,1.0,0.2923974990844726,1.0,-3.4621918201446533,2.5973546504974365,0.864837110042572,1.814921498298645,5.551115123125783e-17,5.551115123125783e-17,0.0,212.1417236328125,220.0,-24.12291145324707,-0.0,3709.682373046875,1.0,283.14752197265625,288.5115051269531,286.4017944335937,286.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514925509691238,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.6980574727058411,0.259510725736618,0.2387062013149261,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.8778477907180786,0.5309480428695679,0.5064512491226196,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.9990000128746032,0.9271171689033508,0.550006628036499,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.7887817025184631,0.3801932632923126,0.3649008274078369,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7043182849884033,0.2664278149604797,1.222854733467102,291.0764465332031,291.1499938964844,288.9784240722656,285.5679931640625,291.065185546875,297.32763671875,291.0757141113281,1.0,0.6701353788375854,1.0,1.0,0.2923974990844726,1.0,-3.4621918201446533,2.5973546504974365,0.864837110042572,1.814921498298645,5.551115123125783e-17,5.551115123125783e-17,0.0,212.1417236328125,220.0,-24.12291145324707,-0.0,3709.682373046875,1.0,283.14752197265625,288.5115051269531,286.4017944335937,286.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514925509691238,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.6960510015487671,0.2588938772678375,0.2382512390613556,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.8756888508796692,0.5302577018737793,0.5059100985527039,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.9990000128746032,0.9280350804328918,0.5534244179725647,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.7868067026138306,0.3796455562114715,0.3644929230213165,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.7024922370910645,0.2659985721111297,1.2214382886886597,291.0658569335937,291.1499938964844,288.9609375,285.55718994140625,291.0538330078125,297.31689453125,291.0650939941406,1.0,0.6711774468421936,1.0,1.0,0.2929446399211883,1.0,-3.46291184425354,2.596048593521118,0.8668631911277771,1.813489437103272,5.551115123125783e-17,5.551115123125783e-17,0.0,214.0244903564453,220.0,-26.37249565124512,-0.0,3722.5625,1.0,283.1474304199219,288.511474609375,286.3608093261719,286.3824157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510774344205856,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.6940088272094727,0.2582265138626098,0.2377465069293975,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8735229969024658,0.5295108556747437,0.50531005859375,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,0.9288291931152344,0.5568324327468872,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7848081588745117,0.3790381252765655,0.3640237748622894,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.7006232142448425,0.2655110359191894,1.219740390777588,291.0581359863281,291.1499938964844,288.9436340332031,285.5464172363281,291.0497741699219,297.3059387207031,291.05780029296875,1.0,0.6721362471580505,1.0,1.0,0.2945030629634857,1.0,-3.4630768299102783,2.591236352920532,0.8718406558036804,1.8086843490600584,5.551115123125783e-17,5.551115123125783e-17,0.0,215.885971069336,223.0,-22.57454299926757,-0.0,3733.93798828125,1.0,283.1473693847656,288.511474609375,286.3212585449219,286.34210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506762653589248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.689904510974884,0.2567921578884125,0.2366301715373993,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.8692547082901001,0.527914822101593,0.5039911866188049,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9301467537879944,0.5635243654251099,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7808218002319336,0.3776997327804565,0.3629490435123443,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.6968365907669067,0.2644078433513641,1.2156857252120972,291.04937744140625,291.1499938964844,288.90948486328125,285.5250244140625,291.04351806640625,297.2843322753906,291.049072265625,1.0,0.6738308072090149,1.0,1.0,0.2976199090480804,1.0,-3.462028980255127,2.58022689819336,0.8818021416664124,1.7979884147644043,5.551115123125783e-17,5.551115123125783e-17,0.0,219.51060485839844,226.0,-14.8291597366333,-0.0,3752.718505859375,1.0,283.1472473144531,288.51141357421875,286.2464904785156,286.2658386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500091403722763,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.689904510974884,0.2567921578884125,0.2366301715373993,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.8692547082901001,0.527914822101593,0.5039911866188049,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9301467537879944,0.5635243654251099,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7808218002319336,0.3776997327804565,0.3629490435123443,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.6968365907669067,0.2644078433513641,1.2156857252120972,291.04937744140625,291.1499938964844,288.90948486328125,285.5250244140625,291.04351806640625,297.2843322753906,291.049072265625,1.0,0.6738308072090149,1.0,1.0,0.2976199090480804,1.0,-3.462028980255127,2.58022689819336,0.8818021416664124,1.7979884147644043,5.551115123125783e-17,5.551115123125783e-17,0.0,219.51060485839844,226.0,-14.8291597366333,-0.0,3752.718505859375,1.0,283.1472473144531,288.51141357421875,286.2464904785156,286.2658386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500091403722763,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.6858105063438416,0.2552391588687897,0.2354034781455993,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8650937676429749,0.5261939167976379,0.5025522708892822,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.9990000128746032,0.9311202764511108,0.5700444579124451,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7768823504447937,0.3762170970439911,0.361733078956604,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.6930292248725891,0.2631625235080719,1.2109568119049072,291.042236328125,291.1499938964844,288.8759155273437,285.5037841796875,291.0377197265625,297.26318359375,291.0419921875,1.0,0.6752814650535583,1.0,1.0,0.3007367551326751,1.0,-3.459516286849976,2.568209171295166,0.89130699634552,1.786608099937439,5.551115123125783e-17,5.551115123125783e-17,0.0,223.01589965820312,229.0,-10.897862434387209,-0.0,3767.174072265625,1.0,283.1470947265625,288.5113830566406,286.1768798828125,286.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494548469781875,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.6858105063438416,0.2552391588687897,0.2354034781455993,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8650937676429749,0.5261939167976379,0.5025522708892822,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.9990000128746032,0.9311202764511108,0.5700444579124451,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7768823504447937,0.3762170970439911,0.361733078956604,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.6930292248725891,0.2631625235080719,1.2109568119049072,291.042236328125,291.1499938964844,288.8759155273437,285.5037841796875,291.0377197265625,297.26318359375,291.0419921875,1.0,0.6752814650535583,1.0,1.0,0.3007367551326751,1.0,-3.459516286849976,2.568209171295166,0.89130699634552,1.786608099937439,5.551115123125783e-17,5.551115123125783e-17,0.0,223.01589965820312,229.0,-10.897862434387209,-0.0,3767.174072265625,1.0,283.1470947265625,288.5113830566406,286.1768798828125,286.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494548469781875,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.6817240715026855,0.2535867094993591,0.2340797930955886,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.8610213398933411,0.5243653655052185,0.5010037422180176,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.9990000128746032,0.931777834892273,0.5764349699020386,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.772981584072113,0.374610424041748,0.3603922724723816,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.6892059445381165,0.2618005573749542,1.2056649923324585,291.0416259765625,291.1499938964844,288.8428039550781,285.482666015625,291.04132080078125,297.2426452636719,291.04168701171875,1.0,0.6765312552452087,1.0,1.0,0.305036187171936,1.0,-3.455771446228028,2.551586151123047,0.9041853547096252,1.7709063291549685,5.551115123125783e-17,5.551115123125783e-17,0.0,226.43096923828125,232.0,-2.39890718460083,-0.0,3778.013671875,1.0,283.14697265625,288.5113525390625,286.1119384765625,286.1287536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490094065666198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.6817240715026855,0.2535867094993591,0.2340797930955886,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.8610213398933411,0.5243653655052185,0.5010037422180176,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.9990000128746032,0.931777834892273,0.5764349699020386,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.772981584072113,0.374610424041748,0.3603922724723816,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.6892059445381165,0.2618005573749542,1.2056649923324585,291.0416259765625,291.1499938964844,288.8428039550781,285.482666015625,291.04132080078125,297.2426452636719,291.04168701171875,1.0,0.6765312552452087,1.0,1.0,0.305036187171936,1.0,-3.455771446228028,2.551586151123047,0.9041853547096252,1.7709063291549685,5.551115123125783e-17,5.551115123125783e-17,0.0,226.43096923828125,232.0,-2.39890718460083,-0.0,3778.013671875,1.0,283.14697265625,288.5113525390625,286.1119384765625,286.1287536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490094065666198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6776775121688843,0.2518593370914459,0.2326846569776535,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8570553064346313,0.5224560499191284,0.4993754029273987,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.9990000128746032,0.9321540594100952,0.5826869606971741,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.7691423892974854,0.372903823852539,0.3589528203010559,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6853983998298645,0.2603484988212585,1.199941873550415,291.0444641113281,291.1499938964844,288.8099975585937,285.461669921875,291.0458679199219,297.2230224609375,291.0445861816406,1.0,0.6776174902915955,1.0,1.0,0.3093356490135193,1.0,-3.451040506362915,2.534189462661743,0.9168511033058168,1.754647970199585,5.551115123125783e-17,5.551115123125783e-17,0.0,229.761962890625,235.0,2.5722031593322754,-0.0,3785.900390625,1.0,283.1468200683594,288.5113220214844,286.05133056640625,286.0670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486878097057342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6776775121688843,0.2518593370914459,0.2326846569776535,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8570553064346313,0.5224560499191284,0.4993754029273987,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.9990000128746032,0.9321540594100952,0.5826869606971741,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.7691423892974854,0.372903823852539,0.3589528203010559,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6853983998298645,0.2603484988212585,1.199941873550415,291.0444641113281,291.1499938964844,288.8099975585937,285.461669921875,291.0458679199219,297.2230224609375,291.0445861816406,1.0,0.6776174902915955,1.0,1.0,0.3093356490135193,1.0,-3.451040506362915,2.534189462661743,0.9168511033058168,1.754647970199585,5.551115123125783e-17,5.551115123125783e-17,0.0,229.761962890625,235.0,2.5722031593322754,-0.0,3785.900390625,1.0,283.1468200683594,288.5113220214844,286.05133056640625,286.0670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486878097057342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.6756641268730164,0.2509657740592956,0.2319607436656952,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.8551029562950134,0.5214670896530151,0.4985301494598388,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.9990000128746032,0.9322296380996704,0.5857762694358826,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.7672393321990967,0.37201127409935,0.3581967055797577,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.6834973096847534,0.2595894634723663,1.1969319581985474,291.04638671875,291.1499938964844,288.793701171875,285.451171875,291.0482482910156,297.2134704589844,291.0465087890625,1.0,0.6781084537506104,1.0,1.0,0.3114853799343109,1.0,-3.448339462280273,2.525274991989136,0.923064351081848,1.7463775873184204,5.551115123125783e-17,5.551115123125783e-17,0.0,231.40557861328125,235.0,4.045538425445557,-0.0,3788.87890625,1.0,283.1467590332031,288.5113220214844,286.0224914550781,286.0377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485545337200164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.6736546754837036,0.2500523030757904,0.2312194108963012,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.8531662821769714,0.5204542875289917,0.4976634383201599,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.9990000128746032,0.9322306513786316,0.5888490080833435,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.7653442025184631,0.371092677116394,0.3574166297912597,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.6815961003303528,0.2588091790676117,1.1938281059265137,291.0483703613281,291.1499938964844,288.7774353027344,285.44073486328125,291.0504455566406,297.2040100097656,291.0484924316406,1.0,0.6785693168640137,1.0,1.0,0.3135962188243866,1.0,-3.445430040359497,2.516348600387573,0.9290814399719238,1.7381412982940674,5.551115123125783e-17,5.551115123125783e-17,0.0,233.03973388671875,223.0,4.921172618865967,-0.0,3791.282958984375,1.0,283.1466979980469,288.51129150390625,285.9945373535156,286.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484327465295791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.6729182600975037,0.2481390684843063,0.2294766902923584,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.8532757759094238,0.5183237791061401,0.49564328789711,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.9990000128746032,0.932510495185852,0.5862269401550293,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.7651565074920654,0.3691450655460357,0.3555629849433899,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.6811444759368896,0.2571565210819244,1.186298370361328,291.0523986816406,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1874389648437,291.0524597167969,1.0,0.6746078133583069,1.0,1.0,0.3178179264068603,1.0,-3.4264869689941406,2.48960280418396,0.9368840456008912,1.7159676551818848,5.551115123125783e-17,5.551115123125783e-17,0.0,230.6778717041016,226.0,5.515451431274414,-0.0,3730.91650390625,1.0,283.1465759277344,288.5112609863281,285.9411315917969,285.9549865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482095122337341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.6729182600975037,0.2481390684843063,0.2294766902923584,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.8532757759094238,0.5183237791061401,0.49564328789711,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.9990000128746032,0.932510495185852,0.5862269401550293,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.7651565074920654,0.3691450655460357,0.3555629849433899,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.6811444759368896,0.2571565210819244,1.186298370361328,291.0523986816406,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1874389648437,291.0524597167969,1.0,0.6746078133583069,1.0,1.0,0.3178179264068603,1.0,-3.4264869689941406,2.48960280418396,0.9368840456008912,1.7159676551818848,5.551115123125783e-17,5.551115123125783e-17,0.0,230.6778717041016,226.0,5.515451431274414,-0.0,3730.91650390625,1.0,283.1465759277344,288.5112609863281,285.9411315917969,285.9549865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482095122337341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.6709932088851929,0.2461854964494705,0.2277444303035736,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.8519802689552307,0.5161201357841492,0.4936042726039886,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.9990000128746032,0.9331473708152772,0.5865588188171387,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.7636680006980896,0.3671205937862396,0.3536858856678009,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.679477870464325,0.2554656267166137,1.178813934326172,291.05670166015625,291.1499938964844,288.7124938964844,285.39898681640625,291.05926513671875,297.1748962402344,291.05682373046875,1.0,0.6726817488670349,1.0,1.0,0.3220396339893341,1.0,-3.411076784133911,2.465433120727539,0.945643663406372,1.6951526403427124,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1567230224609,229.0,6.54183292388916,-0.0,3690.409912109375,1.0,283.1464233398437,288.51123046875,285.890869140625,285.9039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480100154876709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.6709932088851929,0.2461854964494705,0.2277444303035736,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.8519802689552307,0.5161201357841492,0.4936042726039886,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.9990000128746032,0.9331473708152772,0.5865588188171387,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.7636680006980896,0.3671205937862396,0.3536858856678009,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.679477870464325,0.2554656267166137,1.178813934326172,291.05670166015625,291.1499938964844,288.7124938964844,285.39898681640625,291.05926513671875,297.1748962402344,291.05682373046875,1.0,0.6726817488670349,1.0,1.0,0.3220396339893341,1.0,-3.411076784133911,2.465433120727539,0.945643663406372,1.6951526403427124,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1567230224609,229.0,6.54183292388916,-0.0,3690.409912109375,1.0,283.1464233398437,288.51123046875,285.890869140625,285.9039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480100154876709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6681145429611206,0.2441563755273819,0.2260083556175232,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.8495577573776245,0.5138120055198669,0.4915335774421692,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.9990000128746032,0.9333230257034302,0.5892751812934875,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.7611367106437683,0.3649914264678955,0.3517757952213287,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.676837682723999,0.2537062168121338,1.171342849731445,291.0596618652344,291.1499938964844,288.679931640625,285.3781433105469,291.06121826171875,297.1614074707031,291.0597229003906,1.0,0.6716752052307129,1.0,1.0,0.3258177042007446,1.0,-3.3984804153442383,2.4446370601654053,0.953843355178833,1.6772104501724243,5.551115123125783e-17,5.551115123125783e-17,0.0,231.14907836914065,217.0,4.904128074645996,-0.0,3665.74169921875,1.0,283.14630126953125,288.5111999511719,285.8434143066406,285.8557434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478238701820373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6681145429611206,0.2441563755273819,0.2260083556175232,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.8495577573776245,0.5138120055198669,0.4915335774421692,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.9990000128746032,0.9333230257034302,0.5892751812934875,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.7611367106437683,0.3649914264678955,0.3517757952213287,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.676837682723999,0.2537062168121338,1.171342849731445,291.0596618652344,291.1499938964844,288.679931640625,285.3781433105469,291.06121826171875,297.1614074707031,291.0597229003906,1.0,0.6716752052307129,1.0,1.0,0.3258177042007446,1.0,-3.3984804153442383,2.4446370601654053,0.953843355178833,1.6772104501724243,5.551115123125783e-17,5.551115123125783e-17,0.0,231.14907836914065,217.0,4.904128074645996,-0.0,3665.74169921875,1.0,283.14630126953125,288.5111999511719,285.8434143066406,285.8557434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478238701820373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
