time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989980,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6678919196128845,0.2420056015253067,0.2240127623081207,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.8503999710083008,0.5113481283187866,0.4891612231731415,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.9990000128746032,0.9334809184074402,0.5846297740936279,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.7615416049957275,0.3627091348171234,0.3495654463768005,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6769353747367859,0.2518239021301269,1.1625823974609375,291.0615539550781,291.1499938964844,288.6471252441406,285.3572998046875,291.0619506835937,297.1485900878906,291.0614929199219,1.0,0.6664075255393982,1.0,1.0,0.3295957744121551,1.0,-3.374466180801392,2.416283130645752,0.95818293094635,1.6545318365097046,5.551115123125783e-17,5.551115123125783e-17,0.0,227.40956115722656,220.0,3.3148744106292725,-0.0,3586.722900390625,1.0,283.1461486816406,288.5111694335937,285.79852294921875,285.8102111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476246267557144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6678919196128845,0.2420056015253067,0.2240127623081207,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.8503999710083008,0.5113481283187866,0.4891612231731415,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.9990000128746032,0.9334809184074402,0.5846297740936279,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.7615416049957275,0.3627091348171234,0.3495654463768005,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6769353747367859,0.2518239021301269,1.1625823974609375,291.0615539550781,291.1499938964844,288.6471252441406,285.3572998046875,291.0619506835937,297.1485900878906,291.0614929199219,1.0,0.6664075255393982,1.0,1.0,0.3295957744121551,1.0,-3.374466180801392,2.416283130645752,0.95818293094635,1.6545318365097046,5.551115123125783e-17,5.551115123125783e-17,0.0,227.40956115722656,220.0,3.3148744106292725,-0.0,3586.722900390625,1.0,283.1461486816406,288.5111694335937,285.79852294921875,285.8102111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476246267557144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.6672353744506836,0.2409113049507141,0.2230162471532821,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.8501771092414856,0.5100820064544678,0.4879624843597412,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.9990000128746032,0.93371844291687,0.583671510219574,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.7611494660377502,0.3615345358848572,0.3484483063220978,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.6764241456985474,0.2508636713027954,1.1582030057907104,291.06207275390625,291.1499938964844,288.630615234375,285.3468322753906,291.06280517578125,297.1436767578125,291.06207275390625,1.0,0.6648208498954773,1.0,1.0,0.3314848244190216,1.0,-3.364051103591919,2.4032647609710693,0.96078622341156,1.6437329053878784,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3863525390625,220.0,2.9504613876342773,-0.0,3556.212890625,1.0,283.1460876464844,288.5111389160156,285.7769470214844,285.788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475225836038589,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.6661623120307922,0.2397994399070739,0.2220329195261001,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8494517803192139,0.5087897777557373,0.4867686927318573,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.9990000128746032,0.9338294863700868,0.5837891101837158,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.7602978944778442,0.360334038734436,0.3473365604877472,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.6754850745201111,0.2498876899480819,1.1538959741592407,291.06256103515625,291.1499938964844,288.614013671875,285.3363647460937,291.062744140625,297.1383972167969,291.0625,1.0,0.6635791063308716,1.0,1.0,0.3332413136959076,1.0,-3.355055093765259,2.391606569290161,0.9634484648704528,1.6340892314910889,5.551115123125783e-17,5.551115123125783e-17,0.0,226.050537109375,223.0,2.2940235137939453,-0.0,3533.118896484375,1.0,283.1460266113281,288.5111389160156,285.7559509277344,285.7670288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474217623472213,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.6632707118988037,0.2375030517578125,0.2200457602739334,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.8471208810806274,0.5061076283454895,0.4843359887599945,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.9990000128746032,0.9335864186286926,0.5858678221702576,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.7577807903289795,0.3578364849090576,0.3450686633586883,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.6728383898735046,0.2478654235601425,1.1451956033706665,291.0623779296875,291.1499938964844,288.5804138183594,285.3153686523437,291.06207275390625,297.12628173828125,291.06231689453125,1.0,0.6619110703468323,1.0,1.0,0.3367542922496795,1.0,-3.339045763015747,2.3697409629821777,0.9693048000335692,1.61583149433136,5.551115123125783e-17,5.551115123125783e-17,0.0,226.52842712402344,226.0,0.8348949551582336,-0.0,3498.401611328125,1.0,283.1458740234375,288.5110778808594,285.7154235839844,285.7260131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472122520208358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.6632707118988037,0.2375030517578125,0.2200457602739334,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.8471208810806274,0.5061076283454895,0.4843359887599945,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.9990000128746032,0.9335864186286926,0.5858678221702576,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.7577807903289795,0.3578364849090576,0.3450686633586883,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.6728383898735046,0.2478654235601425,1.1451956033706665,291.0623779296875,291.1499938964844,288.5804138183594,285.3153686523437,291.06207275390625,297.12628173828125,291.06231689453125,1.0,0.6619110703468323,1.0,1.0,0.3367542922496795,1.0,-3.339045763015747,2.3697409629821777,0.9693048000335692,1.61583149433136,5.551115123125783e-17,5.551115123125783e-17,0.0,226.52842712402344,226.0,0.8348949551582336,-0.0,3498.401611328125,1.0,283.1458740234375,288.5110778808594,285.7154235839844,285.7260131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472122520208358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.6596941351890564,0.2351039499044418,0.2180043756961822,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.8439900875091553,0.5032917857170105,0.4818169176578522,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.9990000128746032,0.9327348470687866,0.5896289348602295,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.7545188665390015,0.3552055656909942,0.3427148163318634,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.6694741249084473,0.2457376271486282,1.1362197399139404,291.0615234375,291.1499938964844,288.5462951660156,285.2942810058594,291.06072998046875,297.1121826171875,291.0614318847656,1.0,0.6609416604042053,1.0,1.0,0.3402673006057739,1.0,-3.324458360671997,2.348914623260498,0.975543737411499,1.5983126163482666,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0488739013672,214.0,-0.3134104013442993,-0.0,3473.15283203125,1.0,283.145751953125,288.51104736328125,285.6767883300781,285.6868591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14699587225914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.6596941351890564,0.2351039499044418,0.2180043756961822,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.8439900875091553,0.5032917857170105,0.4818169176578522,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.9990000128746032,0.9327348470687866,0.5896289348602295,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.7545188665390015,0.3552055656909942,0.3427148163318634,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.6694741249084473,0.2457376271486282,1.1362197399139404,291.0615234375,291.1499938964844,288.5462951660156,285.2942810058594,291.06072998046875,297.1121826171875,291.0614318847656,1.0,0.6609416604042053,1.0,1.0,0.3402673006057739,1.0,-3.324458360671997,2.348914623260498,0.975543737411499,1.5983126163482666,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0488739013672,214.0,-0.3134104013442993,-0.0,3473.15283203125,1.0,283.145751953125,288.51104736328125,285.6767883300781,285.6868591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14699587225914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.6587693095207214,0.2325799465179443,0.2156915068626403,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.8441681861877441,0.5003172159194946,0.4789836406707763,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.9990000128746032,0.9318325519561768,0.5857726335525513,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.7542110681533813,0.3524149060249328,0.3400450050830841,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.6688638925552368,0.2434748709201812,1.12585186958313,291.0599365234375,291.1499938964844,288.5115051269531,285.2730407714844,291.0580139160156,297.0986328125,291.0597229003906,1.0,0.6555424332618713,1.0,1.0,0.3437845110893249,1.0,-3.297973871231079,2.320289373397827,0.9776844382286072,1.5759109258651731,5.551115123125783e-17,5.551115123125783e-17,0.0,224.6777801513672,217.0,-1.6721383333206177,-0.0,3393.264892578125,1.0,283.1456298828125,288.5110168457031,285.6398010253906,285.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467716246843338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.6587693095207214,0.2325799465179443,0.2156915068626403,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.8441681861877441,0.5003172159194946,0.4789836406707763,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.9990000128746032,0.9318325519561768,0.5857726335525513,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.7542110681533813,0.3524149060249328,0.3400450050830841,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.6688638925552368,0.2434748709201812,1.12585186958313,291.0599365234375,291.1499938964844,288.5115051269531,285.2730407714844,291.0580139160156,297.0986328125,291.0597229003906,1.0,0.6555424332618713,1.0,1.0,0.3437845110893249,1.0,-3.297973871231079,2.320289373397827,0.9776844382286072,1.5759109258651731,5.551115123125783e-17,5.551115123125783e-17,0.0,224.6777801513672,217.0,-1.6721383333206177,-0.0,3393.264892578125,1.0,283.1456298828125,288.5110168457031,285.6398010253906,285.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467716246843338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.6564823389053345,0.2300000786781311,0.213387906551361,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.8427028059959412,0.4972467124462127,0.4761227965354919,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.9990000128746032,0.9311199188232422,0.585470974445343,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.7523971199989319,0.349528819322586,0.3373474776744842,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.6668291091918945,0.2411515861749649,1.1154959201812744,291.0576477050781,291.1499938964844,288.4759216308594,285.2516174316406,291.05596923828125,297.0877685546875,291.0574951171875,1.0,0.6524724364280701,1.0,1.0,0.347301721572876,1.0,-3.2756896018981934,2.2946410179138184,0.981048583984375,1.5551453828811646,5.551115123125783e-17,5.551115123125783e-17,0.0,223.5242156982422,220.0,-2.153518915176392,-0.0,3336.335205078125,1.0,283.1454772949219,288.510986328125,285.6043395996094,285.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465421319007873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.6564823389053345,0.2300000786781311,0.213387906551361,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.8427028059959412,0.4972467124462127,0.4761227965354919,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.9990000128746032,0.9311199188232422,0.585470974445343,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.7523971199989319,0.349528819322586,0.3373474776744842,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.6668291091918945,0.2411515861749649,1.1154959201812744,291.0576477050781,291.1499938964844,288.4759216308594,285.2516174316406,291.05596923828125,297.0877685546875,291.0574951171875,1.0,0.6524724364280701,1.0,1.0,0.347301721572876,1.0,-3.2756896018981934,2.2946410179138184,0.981048583984375,1.5551453828811646,5.551115123125783e-17,5.551115123125783e-17,0.0,223.5242156982422,220.0,-2.153518915176392,-0.0,3336.335205078125,1.0,283.1454772949219,288.510986328125,285.6043395996094,285.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465421319007873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.654909610748291,0.2286804914474487,0.2122382968664169,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.8414448499679565,0.4956691563129425,0.4746820330619812,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.9990000128746032,0.9305557012557985,0.5864619612693787,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.7510116696357727,0.34804368019104,0.3359886705875397,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.6653616428375244,0.239960640668869,1.11033034324646,291.0565490722656,291.1499938964844,288.45782470703125,285.2408447265625,291.0547790527344,297.0817565917969,291.056396484375,1.0,0.6513847708702087,1.0,1.0,0.3490603268146515,1.0,-3.265919685363769,2.2827587127685547,0.98316091299057,1.5454601049423218,5.551115123125783e-17,5.551115123125783e-17,0.0,223.66864013671875,220.0,-2.345487833023072,-0.0,3315.197021484375,1.0,283.1454162597656,288.510986328125,285.58709716796875,285.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464295089244842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.653146505355835,0.2273381054401397,0.2110794782638549,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.8399550914764404,0.4940608143806457,0.473224014043808,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.9990000128746032,0.929835855960846,0.587954044342041,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.7494140863418579,0.3465278446674347,0.334612637758255,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.6636924147605896,0.2387462705373764,1.1051177978515625,291.0555725097656,291.1499938964844,288.439453125,285.2300109863281,291.0540771484375,297.0751953125,291.0554504394531,1.0,0.6505170464515686,1.0,1.0,0.3509149551391601,1.0,-3.256643295288086,2.270951509475708,0.9856918454170228,1.535745620727539,5.551115123125783e-17,5.551115123125783e-17,0.0,224.12548828125,208.0,-2.1582398414611816,-0.0,3296.996337890625,1.0,283.1453552246094,288.5109558105469,285.5701904296875,285.5791320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463184952735901,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538024902344,0.6522094011306763,0.2245676815509796,0.2085259109735489,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.8402537703514099,0.4907331466674804,0.4700385630130768,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.9990000128746032,0.9284712672233582,0.5833377242088318,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.7491281032562256,0.3433835804462433,0.3315892219543457,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.663074254989624,0.2362240850925445,1.093489170074463,291.0537414550781,291.1499938964844,288.4020080566406,285.20819091796875,291.05145263671875,297.06298828125,291.05352783203125,1.0,0.6443857550621033,1.0,1.0,0.3546241819858551,1.0,-3.226591825485229,2.23987340927124,0.9867184162139891,1.511673092842102,5.551115123125783e-17,5.551115123125783e-17,0.0,220.1968688964844,211.0,-2.449263095855713,-0.0,3208.838623046875,1.0,283.14520263671875,288.51092529296875,285.5372314453125,285.5458679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461022794246673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538024902344,0.6522094011306763,0.2245676815509796,0.2085259109735489,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.8402537703514099,0.4907331466674804,0.4700385630130768,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.9990000128746032,0.9284712672233582,0.5833377242088318,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.7491281032562256,0.3433835804462433,0.3315892219543457,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.663074254989624,0.2362240850925445,1.093489170074463,291.0537414550781,291.1499938964844,288.4020080566406,285.20819091796875,291.05145263671875,297.06298828125,291.05352783203125,1.0,0.6443857550621033,1.0,1.0,0.3546241819858551,1.0,-3.226591825485229,2.23987340927124,0.9867184162139891,1.511673092842102,5.551115123125783e-17,5.551115123125783e-17,0.0,220.1968688964844,211.0,-2.449263095855713,-0.0,3208.838623046875,1.0,283.14520263671875,288.51092529296875,285.5372314453125,285.5458679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461022794246673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.6498509645462036,0.221751868724823,0.205998808145523,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.838797926902771,0.4873205423355102,0.4668440520763397,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.9990000128746032,0.9272648692131042,0.5825743079185486,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.7472497224807739,0.3401552140712738,0.3285566866397857,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.6609557867050171,0.2336519509553909,1.0819599628448486,291.05126953125,291.1499938964844,288.3634338378906,285.1861267089844,291.0492858886719,297.0531616210937,291.05108642578125,1.0,0.6407606601715088,1.0,1.0,0.35833340883255,1.0,-3.201270580291748,2.21211576461792,0.9891549944877625,1.4894754886627195,5.551115123125783e-17,5.551115123125783e-17,0.0,218.6732940673828,214.0,-2.589280366897583,-0.0,3145.435791015625,1.0,283.14508056640625,288.5108947753906,285.5053405761719,285.5137023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458868235349655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.6498509645462036,0.221751868724823,0.205998808145523,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.838797926902771,0.4873205423355102,0.4668440520763397,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.9990000128746032,0.9272648692131042,0.5825743079185486,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.7472497224807739,0.3401552140712738,0.3285566866397857,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.6609557867050171,0.2336519509553909,1.0819599628448486,291.05126953125,291.1499938964844,288.3634338378906,285.1861267089844,291.0492858886719,297.0531616210937,291.05108642578125,1.0,0.6407606601715088,1.0,1.0,0.35833340883255,1.0,-3.201270580291748,2.21211576461792,0.9891549944877625,1.4894754886627195,5.551115123125783e-17,5.551115123125783e-17,0.0,218.6732940673828,214.0,-2.589280366897583,-0.0,3145.435791015625,1.0,283.14508056640625,288.5108947753906,285.5053405761719,285.5137023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458868235349655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6464146375656128,0.2188630700111389,0.2034785896539688,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.8359874486923218,0.4838027656078338,0.4636246860027313,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9990000128746032,0.9254650473594666,0.5847838521003723,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.7441534399986267,0.336830198764801,0.3255043029785156,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6576951742172241,0.2310071289539337,1.070467472076416,291.04949951171875,291.1499938964844,288.3236389160156,285.1637268066406,291.0478515625,297.041015625,291.0493469238281,1.0,0.6383650302886963,1.0,1.0,0.3622541725635528,1.0,-3.179535150527954,2.1862056255340576,0.9933293461799622,1.4684544801712036,5.551115123125783e-17,5.551115123125783e-17,0.0,219.0164489746093,202.0,-2.054206371307373,-0.0,3100.62060546875,1.0,283.1449279785156,288.5108642578125,285.474365234375,285.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456817090511322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6464146375656128,0.2188630700111389,0.2034785896539688,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.8359874486923218,0.4838027656078338,0.4636246860027313,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9990000128746032,0.9254650473594666,0.5847838521003723,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.7441534399986267,0.336830198764801,0.3255043029785156,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6576951742172241,0.2310071289539337,1.070467472076416,291.04949951171875,291.1499938964844,288.3236389160156,285.1637268066406,291.0478515625,297.041015625,291.0493469238281,1.0,0.6383650302886963,1.0,1.0,0.3622541725635528,1.0,-3.179535150527954,2.1862056255340576,0.9933293461799622,1.4684544801712036,5.551115123125783e-17,5.551115123125783e-17,0.0,219.0164489746093,202.0,-2.054206371307373,-0.0,3100.62060546875,1.0,283.1449279785156,288.5108642578125,285.474365234375,285.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456817090511322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04736328125,0.645253598690033,0.215871974825859,0.2007236778736114,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.8361343145370483,0.480149358510971,0.4601299464702606,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.9990000128746032,0.923550546169281,0.5800500512123108,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473327636719,0.7436597943305969,0.3333841562271118,0.3221898972988128,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04736328125,0.6568477153778076,0.2282527089118957,1.0577809810638428,291.0473022460937,291.1499938964844,288.2825012207031,285.1410522460937,291.0447082519531,297.02899169921875,291.04705810546875,1.0,0.631861686706543,1.0,1.0,0.366174966096878,1.0,-3.147108793258667,2.153537034988404,0.9935718178749084,1.4433135986328125,5.551115123125783e-17,5.551115123125783e-17,0.0,214.9672698974609,205.0,-2.792990207672119,-0.0,3010.201904296875,1.0,283.1448059082031,288.5108337402344,285.4442138671875,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454798281192779,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04736328125,0.645253598690033,0.215871974825859,0.2007236778736114,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.8361343145370483,0.480149358510971,0.4601299464702606,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.9990000128746032,0.923550546169281,0.5800500512123108,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473327636719,0.7436597943305969,0.3333841562271118,0.3221898972988128,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04736328125,0.6568477153778076,0.2282527089118957,1.0577809810638428,291.0473022460937,291.1499938964844,288.2825012207031,285.1410522460937,291.0447082519531,297.02899169921875,291.04705810546875,1.0,0.631861686706543,1.0,1.0,0.366174966096878,1.0,-3.147108793258667,2.153537034988404,0.9935718178749084,1.4433135986328125,5.551115123125783e-17,5.551115123125783e-17,0.0,214.9672698974609,205.0,-2.792990207672119,-0.0,3010.201904296875,1.0,283.1448059082031,288.5108337402344,285.4442138671875,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454798281192779,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.6441665291786194,0.2143622785806656,0.1993533819913864,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.8355717062950134,0.4782926738262176,0.4583758413791656,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.9990000128746032,0.9227295517921448,0.5790838599205017,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.7428421378135681,0.3316354155540466,0.3205299377441406,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.6558849215507507,0.2268587946891784,1.0514578819274902,291.045654296875,291.1499938964844,288.26141357421875,285.1295471191406,291.04327392578125,297.0242614746094,291.0454406738281,1.0,0.6297011375427246,1.0,1.0,0.3681353330612182,1.0,-3.1325812339782715,2.1384053230285645,0.994175910949707,1.4313287734985352,5.551115123125783e-17,5.551115123125783e-17,0.0,213.80728149414065,205.0,-3.171095371246338,-0.0,2973.721923828125,1.0,283.1447448730469,288.51080322265625,285.42938232421875,285.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453751772642135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.6426947712898254,0.2128384411334991,0.1979991942644119,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.8345113396644592,0.4764128625392914,0.4566292762756347,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.9990000128746032,0.9217768907546996,0.5792275667190552,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7415832877159119,0.3298661708831787,0.3188802897930145,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.6545127630233765,0.2254512161016464,1.0452150106430054,291.0445251464844,291.1499938964844,288.23992919921875,285.11798095703125,291.0425720214844,297.0191955566406,291.0443725585937,1.0,0.6279158592224121,1.0,1.0,0.3702030777931213,1.0,-3.119534730911255,2.123960018157959,0.9955745339393616,1.419804930686951,5.551115123125783e-17,5.551115123125783e-17,0.0,213.34722900390625,208.0,-2.7713098526000977,-0.0,2944.28955078125,1.0,283.1446838378906,288.5107727050781,285.41473388671875,285.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452720910310745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.6390824317932129,0.2097375243902206,0.1952861547470092,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.8315248489379883,0.4725766181945801,0.4531082510948181,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.9990000128746032,0.9193971157073976,0.5814138650894165,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.7382963299751282,0.3262554705142975,0.3155582845211029,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.6510571241378784,0.2225820571184158,1.032705783843994,291.04248046875,291.1499938964844,288.19580078125,285.0945129394531,291.0404357910156,297.00762939453125,291.04229736328125,1.0,0.6252350211143494,1.0,1.0,0.3743385672569275,1.0,-3.0956318378448486,2.096574306488037,0.9990577101707458,1.3977923393249512,5.551115123125783e-17,5.551115123125783e-17,0.0,213.605224609375,196.0,-2.5530357360839844,-0.0,2896.70458984375,1.0,283.14453125,288.5107421875,285.3858642578125,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450755447149276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.6390824317932129,0.2097375243902206,0.1952861547470092,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.8315248489379883,0.4725766181945801,0.4531082510948181,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.9990000128746032,0.9193971157073976,0.5814138650894165,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.7382963299751282,0.3262554705142975,0.3155582845211029,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.6510571241378784,0.2225820571184158,1.032705783843994,291.04248046875,291.1499938964844,288.19580078125,285.0945129394531,291.0404357910156,297.00762939453125,291.04229736328125,1.0,0.6252350211143494,1.0,1.0,0.3743385672569275,1.0,-3.0956318378448486,2.096574306488037,0.9990577101707458,1.3977923393249512,5.551115123125783e-17,5.551115123125783e-17,0.0,213.605224609375,196.0,-2.5530357360839844,-0.0,2896.70458984375,1.0,283.14453125,288.5107421875,285.3858642578125,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450755447149276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6376485824584961,0.0,0.192345306277275,296.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8314511179924011,0.0,0.4493178427219391,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5767144560813904,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.7375349998474121,0.0,0.3119697570800781,296.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6499316692352295,0.0,1.019037842750549,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.03631591796875,296.9962158203125,291.0392761230469,0.0,0.0,1.0,1.0,0.3784740269184112,1.0,-3.061161518096924,2.06266188621521,0.9984996914863586,1.371857762336731,0.0,0.0,0.0,209.54464721679688,60.0,-3.7089710235595694,-0.0,2805.9814453125,0.0,283.1444091796875,288.5107116699219,285.3575134277344,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6376485824584961,0.0,0.192345306277275,296.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8314511179924011,0.0,0.4493178427219391,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5767144560813904,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.7375349998474121,0.0,0.3119697570800781,296.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6499316692352295,0.0,1.019037842750549,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.03631591796875,296.9962158203125,291.0392761230469,0.0,0.0,1.0,1.0,0.3784740269184112,1.0,-3.061161518096924,2.06266188621521,0.9984996914863586,1.371857762336731,0.0,0.0,0.0,209.54464721679688,60.0,-3.7089710235595694,-0.0,2805.9814453125,0.0,283.1444091796875,288.5107116699219,285.3575134277344,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0011826789705082,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0007058749906718,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0005213570548221,297.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0007058738265186,297.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0033483479637652,291.2121887207031,294.1499938964844,288.1058959960937,285.0473937988281,290.54425048828125,295.8261413574219,291.1213073730469,0.0,0.0,0.6315469145774841,0.6315469145774841,0.6074771881103516,1.0,-0.0091236643493175,0.0086087733507156,0.0005148918135091,-0.0108052622526884,0.0,0.0,0.0,0.0,60.0,4.676049709320068,-0.0,-4.104598701815121e-06,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5629222868220117e-25,-1.1139097593183587e-24,-7.282015147660374e-29,-8.70402619356271e-18,-8.70188462295681e-18,-2.141465390787694e-21,0.0,0.0,-0.0,0.0,0.0,4.091791515828466e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0007725260802544,297.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0008782565128058,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0006486779311671,297.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0012154863215982,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0040731374174356,291.2173767089844,294.1499938964844,288.1020202636719,285.0453186035156,290.5147705078125,295.7040710449219,291.1175537109375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270844340324402,1.0,-0.0096909888088703,0.0090514235198497,0.0006395660457201,-0.0124217513948678,0.0,0.0,0.0,0.0,60.0,1.2737919092178345,-0.0,-5.656038865708979e-06,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4574486409730074e-27,-5.3422303762168345e-27,-1.953451182365976e-30,5.6896898787327095e-18,5.685665231462332e-18,4.024520042889962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001160616593551,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0001506451226305,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0001471446012146,297.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001348017685813,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0005864579579792,291.2183837890625,294.1499938964844,288.0771179199219,285.0317687988281,290.43267822265625,294.7783508300781,291.1035461425781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513896226882935,1.0,-0.0013625296996906,0.0030332619789987,-0.0016707323957234,-0.0148995667695999,0.0,0.0,0.0,0.0,60.0,-4.913311004638672,-0.0,-1.2656643377795262e-07,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5580526879563364e-36,-2.203649768763691e-36,-4.546400539416969e-37,-1.091534369289834e-20,-8.966980344547205e-21,-1.9483629444543522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.530789247946814e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0001009319967124,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,7.526421541115269e-05,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0001006154780043,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004762166936416,291.2186584472656,294.1499938964844,288.0516052246094,285.0177001953125,290.40936279296875,293.8443603515625,291.0982666015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756948113441467,1.0,-0.0010182928526774,0.0007576151401735,0.0002606776542961,-0.0170915219932794,0.0,0.0,0.0,0.0,60.0,-3.301936388015747,-0.0,-7.069309049256844e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,-1.1210387714598537e-44,-5.605193857299268e-45,8.047235474951366e-21,4.114511073525266e-21,3.932724805322884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
