time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991900,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.487605711910874e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.991268598241732e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.379877206403762e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.991082333726808e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0004739263968076,291.2188720703125,294.1499938964844,288.0255126953125,285.0030517578125,290.38800048828125,293.0340576171875,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112761519849,3.3979588920374226e-08,0.0010112421587109,-0.017824862152338,0.0,0.0,0.0,0.0,60.0,-2.551441431045532,-0.0,-6.971106358832915e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17647355993354e-21,4.0886628910733336e-21,4.087810668860206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.486784256296232e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.990150283556432e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,7.378731243079528e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.990105900214984e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004738847783301,291.2190856933594,294.1499938964844,287.9989013671875,284.9879455566406,290.3666381835937,292.3338317871094,291.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,0.0,60.0,-2.28882098197937,-0.0,-6.969723642669123e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.177068095998813e-21,4.088542933728643e-21,4.08852516227017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.485458576818928e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.988747478928416e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.377687143161893e-05,297.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.988706005970016e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004738185089081,291.219482421875,294.1499938964844,287.9441223144531,284.95623779296875,290.32373046875,291.20318603515625,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,0.0,60.0,-2.183858156204224,-0.0,-6.967727017581637e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.177080212902317e-21,4.088540106451159e-21,4.088540106451159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.485458576818928e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.988747478928416e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.377687143161893e-05,297.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.988706005970016e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004738185089081,291.219482421875,294.1499938964844,287.9441223144531,284.95623779296875,290.32373046875,291.20318603515625,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,0.0,60.0,-2.183858156204224,-0.0,-6.967727017581637e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.177080212902317e-21,4.088540106451159e-21,4.088540106451159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.484063048148528e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.98727700789459e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.376600842690095e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.987236262531952e-05,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.000473748834338,291.2198486328125,294.1499938964844,287.88751220703125,284.9227600097656,290.2806091308594,290.35333251953125,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,0.0,60.0,-2.204461574554444,-0.0,-6.965634469224824e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.484063048148528e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.98727700789459e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.376600842690095e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.987236262531952e-05,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.000473748834338,291.2198486328125,294.1499938964844,287.88751220703125,284.9227600097656,290.2806091308594,290.35333251953125,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,0.0,60.0,-2.204461574554444,-0.0,-6.965634469224824e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.482594759901986e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.985729411710054e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.375457789748907e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.985689393943176e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004736754926852,291.2201232910156,294.1499938964844,287.8291931152344,284.8876953125,290.2372741699219,289.7098999023437,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,0.0,60.0,-2.240953207015991,-0.0,-6.963433918372175e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.482594759901986e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.985729411710054e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.375457789748907e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.985689393943176e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004736754926852,291.2201232910156,294.1499938964844,287.8291931152344,284.8876953125,290.2372741699219,289.7098999023437,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,0.0,60.0,-2.240953207015991,-0.0,-6.963433918372175e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.48154556681402e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.984623466152698e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.374640699708834e-05,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.98458344838582e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004736230766866,291.2203063964844,294.1499938964844,287.78839111328125,284.86285400390625,290.2073974609375,289.3595275878906,291.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010492327623,7.090963816125395e-09,0.0010104852262884,-0.0176290813833475,0.0,0.0,0.0,0.0,60.0,-2.267751932144165,-0.0,-6.961863618926145e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.481051529292016e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.984102507587522e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.374255801551044e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.984062489820644e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004735983675345,291.22039794921875,294.1499938964844,287.7694396972656,284.8512268066406,290.1936340332031,289.2185363769531,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,0.0,60.0,-2.2802858352661133,-0.0,-6.961124654480956e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.480250446358696e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.983258496504276e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.373632251983508e-05,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.98321920633316e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004735583497676,291.2204895019531,294.1499938964844,287.73907470703125,284.83251953125,290.17169189453125,289.0167236328125,291.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,0.0,60.0,-2.3003947734832764,-0.0,-6.9599273899712e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.479429718339816e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.98239338514395e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.372993422904983e-05,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.982354094972834e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004735173715744,291.2206115722656,294.1499938964844,287.7084045410156,284.8135070800781,290.1496887207031,288.8387756347656,291.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,0.0,60.0,-2.320719718933105,-0.0,-6.958700993209277e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.477726416662335e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.980598406400532e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.371667015831918e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.980559843825176e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004734322719741,291.22076416015625,294.1499938964844,287.64630126953125,284.7747497558594,290.10546875,288.5414123535156,291.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,0.0,60.0,-2.36191463470459,-0.0,-6.956159381843463e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.477726416662335e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.980598406400532e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.371667015831918e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.980559843825176e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004734322719741,291.22076416015625,294.1499938964844,287.64630126953125,284.7747497558594,290.10546875,288.5414123535156,291.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,0.0,60.0,-2.36191463470459,-0.0,-6.956159381843463e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.475937986280768e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.97871466097422e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.370275125140324e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.978676098398864e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004733429523184,291.2209167480469,294.1499938964844,287.5833435058594,284.735107421875,290.0609130859375,288.30487060546875,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,0.0,60.0,-2.4037113189697266,-0.0,-6.953493425498891e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.475937986280768e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.97871466097422e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.370275125140324e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.978676098398864e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004733429523184,291.2209167480469,294.1499938964844,287.5833435058594,284.735107421875,290.0609130859375,288.30487060546875,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,0.0,60.0,-2.4037113189697266,-0.0,-6.953493425498891e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.474062244407833e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.976737783290446e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,7.368814840447158e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.976699948310852e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004732492379844,291.2209777832031,294.1499938964844,287.51971435546875,284.6947937011719,290.0160217285156,288.1130676269531,291.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,0.0,60.0,-2.445973873138428,-0.0,-6.950700282004618e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.474062244407833e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.976737783290446e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,7.368814840447158e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.976699948310852e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004732492379844,291.2209777832031,294.1499938964844,287.51971435546875,284.6947937011719,290.0160217285156,288.1130676269531,291.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,0.0,60.0,-2.445973873138428,-0.0,-6.950700282004618e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.472097008256242e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.974667045753448e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,7.367284706560895e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.974629938369616e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004731510707642,291.2210388183594,294.1499938964844,287.4555969238281,284.6539611816406,289.9707946777344,287.9543151855469,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,0.0,60.0,-2.4885685443878174,-0.0,-6.947776398646965e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.472097008256242e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.974667045753448e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,7.367284706560895e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.974629938369616e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004731510707642,291.2210388183594,294.1499938964844,287.4555969238281,284.6539611816406,289.9707946777344,287.9543151855469,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,0.0,60.0,-2.4885685443878174,-0.0,-6.947776398646965e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.47108055697754e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.97359602479264e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.366493082372472e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.973558917408808e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004731002845801,291.2210388183594,294.1499938964844,287.4234313964844,284.6333923339844,289.94805908203125,287.8845520019531,291.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,0.0,60.0,-2.509948492050171,-0.0,-6.94626578479074e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.470040822634472e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.972500993171708e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.365684723481536e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.972463885787874e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004730483633466,291.2210388183594,294.1499938964844,287.3912353515625,284.6127624511719,289.9252624511719,287.8199768066406,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,0.0,60.0,-2.531360626220703,-0.0,-6.944721775425934e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.467895870329812e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.97024108073674e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.364014891209081e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.97020470094867e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004729412030428,291.2210388183594,294.1499938964844,287.3268127441406,284.5714416503906,289.87939453125,287.70367431640625,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,0.0,60.0,-2.574213981628418,-0.0,-6.941537122884256e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.467895870329812e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.97024108073674e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.364014891209081e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.97020470094867e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004729412030428,291.2210388183594,294.1499938964844,287.3268127441406,284.5714416503906,289.87939453125,287.70367431640625,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,0.0,60.0,-2.574213981628418,-0.0,-6.941537122884256e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.465664334129542e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.967889491235836e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.362277392530814e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.967853111447766e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004728297062683,291.220947265625,294.1499938964844,287.26251220703125,284.5301818847656,289.83319091796875,287.600830078125,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,0.0,60.0,-2.616992712020874,-0.0,-6.938225993735615e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.465664334129542e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.967889491235836e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.362277392530814e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.967853111447766e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004728297062683,291.220947265625,294.1499938964844,287.26251220703125,284.5301818847656,289.83319091796875,287.600830078125,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,0.0,60.0,-2.616992712020874,-0.0,-6.938225993735615e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.46334985201247e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.965451317839324e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,7.360476593021303e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.965415665647016e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004727141058538,291.2208557128906,294.1499938964844,287.19854736328125,284.4891052246094,289.78668212890625,287.508056640625,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,0.0,60.0,-2.6595609188079834,-0.0,-6.934795493407364e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.46334985201247e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.965451317839324e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,7.360476593021303e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.965415665647016e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004727141058538,291.2208557128906,294.1499938964844,287.19854736328125,284.4891052246094,289.78668212890625,287.508056640625,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,0.0,60.0,-2.6595609188079834,-0.0,-6.934795493407364e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.460958244744688e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.962931653717531e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,7.358615403063595e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.962896729120985e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004725946637336,291.2207336425781,294.1499938964844,287.1351013183594,284.44842529296875,289.7398986816406,287.4228820800781,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,0.0,60.0,-2.7017829418182373,-0.0,-6.931254148412337e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.460958244744688e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.962931653717531e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,7.358615403063595e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.962896729120985e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004725946637336,291.2207336425781,294.1499938964844,287.1351013183594,284.44842529296875,289.7398986816406,287.4228820800781,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,0.0,60.0,-2.7017829418182373,-0.0,-6.931254148412337e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.459730063099414e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.961637988453732e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,7.357659342233092e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.961603063857184e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.000472533312859,291.2206420898437,294.1499938964844,287.1036376953125,284.4283142089844,289.7164001464844,287.3825988769531,291.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,0.0,60.0,-2.7227206230163574,-0.0,-6.929436580094261e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.458474960410967e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.960315219359472e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,7.356682181125507e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.960280294762924e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004724705941043,291.2205505371094,294.1499938964844,287.0723876953125,284.4083557128906,289.6928100585937,287.34356689453125,291.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,0.0,60.0,-2.743518352508545,-0.0,-6.92757851084025e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.455866529606284e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.957567817764355e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.354652916546911e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.95753362076357e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004723402962554,291.2203369140625,294.1499938964844,287.0106201171875,284.3690490722656,289.6454772949219,287.2688293457031,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,0.0,60.0,-2.7846221923828125,-0.0,-6.92372239541328e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.455866529606284e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.957567817764355e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.354652916546911e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.95753362076357e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004723402962554,291.2203369140625,294.1499938964844,287.0106201171875,284.3690490722656,289.6454772949219,287.2688293457031,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,0.0,60.0,-2.7846221923828125,-0.0,-6.92372239541328e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.453114034840836e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.954668348655105e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.352510874625295e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.95463487925008e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0004722028388641,291.2201232910156,294.1499938964844,286.95001220703125,284.3306884765625,289.597900390625,287.19775390625,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,0.0,60.0,-2.8249473571777344,-0.0,-6.919655959336525e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.453114034840836e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.954668348655105e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.352510874625295e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.95463487925008e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0004722028388641,291.2201232910156,294.1499938964844,286.95001220703125,284.3306884765625,289.597900390625,287.19775390625,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,0.0,60.0,-2.8249473571777344,-0.0,-6.919655959336525e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.450210200157017e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.95160880847834e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.35025096219033e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.951576066669075e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004720577562693,291.2198486328125,294.1499938964844,286.89068603515625,284.29345703125,289.5501403808594,287.1297607421875,291.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,0.0,60.0,-2.864351272583008,-0.0,-6.91536996555442e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.450210200157017e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.95160880847834e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.35025096219033e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.951576066669075e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004720577562693,291.2198486328125,294.1499938964844,286.89068603515625,284.29345703125,289.5501403808594,287.1297607421875,291.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,0.0,60.0,-2.864351272583008,-0.0,-6.91536996555442e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.447157935937868e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.948394290404394e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.34787608962506e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.94836154859513e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004719053104054,291.21954345703125,294.1499938964844,286.8329467773437,284.257568359375,289.5021667480469,287.064453125,291.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,0.0,60.0,-2.902693510055542,-0.0,-6.91086867732338e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
