time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.447157935937868e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.948394290404394e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.34787608962506e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.94836154859513e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004719053104054,291.21954345703125,294.1499938964844,286.8329467773437,284.257568359375,289.5021667480469,287.064453125,291.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,0.0,60.0,-2.902693510055542,-0.0,-6.91086867732338e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.445581235922872e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.946733189281076e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.346648635575548e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.946700447471812e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004718265263363,291.2193908691406,294.1499938964844,286.8046875,284.2401733398437,289.4781494140625,287.03271484375,291.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,0.0,60.0,-2.9214231967926025,-0.0,-6.908544492034707e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.443973249290138e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.945039346348494e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,7.34539789846167e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.94500660453923e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004717461997643,291.2192077636719,294.1499938964844,286.7768859863281,284.2231750488281,289.4540710449219,287.0015563964844,291.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,0.0,60.0,-2.9398372173309326,-0.0,-6.906175542553683e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.440679423278198e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.94156944216229e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,7.342834578594193e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.941537427948788e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004715816467069,291.2188415527344,294.1499938964844,286.7228088378906,284.1905212402344,289.4058837890625,286.94091796875,291.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,0.0,60.0,-2.975651741027832,-0.0,-6.90132466729665e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.440679423278198e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.94156944216229e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,7.342834578594193e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.941537427948788e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004715816467069,291.2188415527344,294.1499938964844,286.7228088378906,284.1905212402344,289.4058837890625,286.94091796875,291.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,0.0,60.0,-2.975651741027832,-0.0,-6.90132466729665e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.437308472115546e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.938018774846567e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.34021159587428e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.937986760633066e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004714132519438,291.21844482421875,294.1499938964844,286.6708374023437,284.15972900390625,289.35760498046875,286.8824768066406,291.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,0.0,60.0,-3.010005712509156,-0.0,-6.896362947372836e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.437308472115546e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.938018774846567e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.34021159587428e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.937986760633066e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004714132519438,291.21844482421875,294.1499938964844,286.6708374023437,284.15972900390625,289.35760498046875,286.8824768066406,291.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,0.0,60.0,-3.010005712509156,-0.0,-6.896362947372836e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.43389823078178e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.934426634572446e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.337558781728148e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.934395347954704e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.000471242936328,291.2180480957031,294.1499938964844,286.6211853027344,284.1309814453125,289.3092956542969,286.82623291015625,291.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,0.0,60.0,-3.042773485183716,-0.0,-6.891347226201108e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.43389823078178e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.934426634572446e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.337558781728148e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.934395347954704e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.000471242936328,291.2180480957031,294.1499938964844,286.6211853027344,284.1309814453125,289.3092956542969,286.82623291015625,291.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,0.0,60.0,-3.042773485183716,-0.0,-6.891347226201108e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.43049308261834e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.930839587468654e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,7.334908877965063e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.930809028446674e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.000471072824439,291.21759033203125,294.1499938964844,286.5740966796875,284.10455322265625,289.2610168457031,286.7721862792969,291.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,0.0,60.0,-3.073831081390381,-0.0,-6.88634074208494e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.43049308261834e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.930839587468654e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,7.334908877965063e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.930809028446674e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.000471072824439,291.21759033203125,294.1499938964844,286.5740966796875,284.10455322265625,289.2610168457031,286.7721862792969,291.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,0.0,60.0,-3.073831081390381,-0.0,-6.88634074208494e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.428806515643372e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.929063526215032e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.333597022807226e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.929032967193052e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004709885688498,291.21734619140625,294.1499938964844,286.55157470703125,284.0922241210937,289.2369079589844,286.7460327148437,291.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,0.0,60.0,-3.0886788368225098,-0.0,-6.883861658479874e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.427138866158202e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.927307110046968e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,7.332299719564617e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.927276551024988e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004709053027909,291.21710205078125,294.1499938964844,286.5297241210937,284.0805358886719,289.2127990722656,286.7204895019531,291.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,0.0,60.0,-3.1030547618865967,-0.0,-6.881410996584236e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.423887240700424e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.92388158920221e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,7.329769141506404e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.923851757775992e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004707428452093,291.21661376953125,294.1499938964844,286.4883117675781,284.0591735839844,289.1646728515625,286.671142578125,291.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,0.0,60.0,-3.130331039428711,-0.0,-6.87663259668625e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.423887240700424e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.92388158920221e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,7.329769141506404e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.923851757775992e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004707428452093,291.21661376953125,294.1499938964844,286.4883117675781,284.0591735839844,289.1646728515625,286.671142578125,291.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,0.0,60.0,-3.130331039428711,-0.0,-6.87663259668625e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.420789865544066e-05,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.92061904980801e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.327359344344586e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.920589945977554e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004705881292466,291.216064453125,294.1499938964844,286.45001220703125,284.0406494140625,289.1167297363281,286.6242980957031,291.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265939154177894e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,0.0,60.0,-3.155547857284546,-0.0,-6.872082281006442e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.420789865544066e-05,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.92061904980801e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.327359344344586e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.920589945977554e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004705881292466,291.216064453125,294.1499938964844,286.45001220703125,284.0406494140625,289.1167297363281,286.6242980957031,291.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265939154177894e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,0.0,60.0,-3.155547857284546,-0.0,-6.872082281006442e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.418008994543924e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.91768974927254e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.325194746954367e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.917659917846322e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.00047044918756,291.21551513671875,294.1499938964844,286.413330078125,284.0235595703125,289.0690002441406,286.5799255371094,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,0.0,60.0,-3.179046154022217,-0.0,-6.867993818104878e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.418008994543924e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.91768974927254e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.325194746954367e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.917659917846322e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.00047044918756,291.21551513671875,294.1499938964844,286.413330078125,284.0235595703125,289.0690002441406,286.5799255371094,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,0.0,60.0,-3.179046154022217,-0.0,-6.867993818104878e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.41569815040566e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.915255213854834e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.323396857827902e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.915226110024378e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004703337908722,291.2149353027344,294.1499938964844,286.3766784667969,284.00640869140625,289.0214538574219,286.5375366210937,291.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,0.0,60.0,-3.2021217346191406,-0.0,-6.864593871114266e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.41569815040566e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.915255213854834e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.323396857827902e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.915226110024378e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004703337908722,291.2149353027344,294.1499938964844,286.3766784667969,284.00640869140625,289.0214538574219,286.5375366210937,291.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,0.0,60.0,-3.2021217346191406,-0.0,-6.864593871114266e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.414718806510793e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.914223483065145e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.322634337469935e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.914195106830448e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004702848673332,291.2146301269531,294.1499938964844,286.3583374023437,283.9978332519531,288.9977722167969,286.5169372558594,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,0.0,60.0,-3.2136898040771484,-0.0,-6.863150758817937e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.413855150341988e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.91331398836337e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.321962766582146e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.913285612128676e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004702417354565,291.2143249511719,294.1499938964844,286.3399963378906,283.9892272949219,288.97412109375,286.4966735839844,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,0.0,60.0,-3.225290298461914,-0.0,-6.86187675569272e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.412468352820724e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.91185224847868e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.320883014472201e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.911823872243986e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004701724392361,291.21368408203125,294.1499938964844,286.3033447265625,283.9720153808594,288.927001953125,286.45684814453125,291.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,0.0,60.0,-3.2485909461975098,-0.0,-6.85982541881458e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.412468352820724e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.91185224847868e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.320883014472201e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.911823872243986e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004701724392361,291.21368408203125,294.1499938964844,286.3033447265625,283.9720153808594,288.927001953125,286.45684814453125,291.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,0.0,60.0,-3.2485909461975098,-0.0,-6.85982541881458e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.41151738516055e-05,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.910850349115208e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.320142321987078e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.910822700476274e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004701249417848,291.2130126953125,294.1499938964844,286.26666259765625,283.9547119140625,288.88006591796875,286.4178466796875,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,0.0,60.0,-3.27202582359314,-0.0,-6.858410728227683e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.41151738516055e-05,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.910850349115208e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.320142321987078e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.910822700476274e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004701249417848,291.2130126953125,294.1499938964844,286.26666259765625,283.9547119140625,288.88006591796875,286.4178466796875,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,0.0,60.0,-3.27202582359314,-0.0,-6.858410728227683e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.410976053914057e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.910279186442494e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.319720316445455e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.91025153780356e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004700979043263,291.2123413085937,294.1499938964844,286.2300109863281,283.9373779296875,288.83331298828125,286.3794250488281,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,0.0,60.0,-3.2955896854400635,-0.0,-6.857592182996086e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.410976053914057e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.910279186442494e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.319720316445455e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.91025153780356e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004700979043263,291.2123413085937,294.1499938964844,286.2300109863281,283.9373779296875,288.83331298828125,286.3794250488281,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,0.0,60.0,-3.2955896854400635,-0.0,-6.857592182996086e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.410810889676212e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.910103835863993e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.319590804399922e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.91007691482082e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004700896388385,291.2116394042969,294.1499938964844,286.1933288574219,283.91998291015625,288.7867431640625,286.3414306640625,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,0.0,60.0,-3.319275617599488,-0.0,-6.857322887299233e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.410810889676212e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.910103835863993e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.319590804399922e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.91007691482082e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004700896388385,291.2116394042969,294.1499938964844,286.1933288574219,283.91998291015625,288.7867431640625,286.3414306640625,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,0.0,60.0,-3.319275617599488,-0.0,-6.857322887299233e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.410857455804944e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.910152584780008e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.319626456592232e-05,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.910125663736836e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0004700919671449,291.2112731933594,294.1499938964844,286.17498779296875,283.9112548828125,288.7635192871094,286.3225402832031,291.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,0.0,60.0,-3.331161975860596,-0.0,-6.857376178004415e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.410984057467432e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.910285734804349e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.319724682020023e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.910258813761176e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004700982826761,291.2109069824219,294.1499938964844,286.1566772460937,283.9025573730469,288.7403564453125,286.3037109375,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,0.0,60.0,-3.3430747985839844,-0.0,-6.857546708261e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.411456267116591e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.910781955113634e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,7.320090662688017e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.910755761666223e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004701218567788,291.21014404296875,294.1499938964844,286.1199951171875,283.8850402832031,288.6941223144531,286.2662353515625,291.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,0.0,60.0,-3.366973876953125,-0.0,-6.85820680246252e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.411456267116591e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.910781955113634e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,7.320090662688017e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.910755761666223e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004701218567788,291.21014404296875,294.1499938964844,286.1199951171875,283.8850402832031,288.6941223144531,286.2662353515625,291.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,0.0,60.0,-3.366973876953125,-0.0,-6.85820680246252e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.412184590473772e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.91154884104617e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.3206567321904e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.911522647598758e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004701582656707,291.2093811035156,294.1499938964844,286.0833435058594,283.86749267578125,288.6480712890625,286.2288818359375,291.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,0.0,60.0,-3.390963315963745,-0.0,-6.859242063228521e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.412184590473772e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.91154884104617e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.3206567321904e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.911522647598758e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004701582656707,291.2093811035156,294.1499938964844,286.0833435058594,283.86749267578125,288.6480712890625,286.2288818359375,291.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,0.0,60.0,-3.390963315963745,-0.0,-6.859242063228521e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.412689541932195e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.912079258356243e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.321048906305805e-05,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.912053792504594e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004701834695879,291.2089233398437,294.1499938964844,286.06280517578125,283.857666015625,288.6223449707031,286.2080078125,291.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,0.0,60.0,-3.4044315814971924,-0.0,-6.859961843019846e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.413127554580568e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.912540554068984e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.321389421122149e-05,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.912515088217332e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0004702053556684,291.2085876464844,294.1499938964844,286.0466613769531,283.84991455078125,288.6021728515625,286.1916198730469,291.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,0.0,60.0,-3.415028810501098,-0.0,-6.860588541712789e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
