time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996580,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.41424077609554e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.913712710840628e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.322254532482475e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.913687244988978e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004702609730884,291.207763671875,294.1499938964844,286.010009765625,283.832275390625,288.5564270019531,286.1544189453125,291.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242026895364461e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,0.0,60.0,-3.4391567707061768,-0.0,-6.86218513124004e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.41424077609554e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.913712710840628e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.322254532482475e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.913687244988978e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004702609730884,291.207763671875,294.1499938964844,286.010009765625,283.832275390625,288.5564270019531,286.1544189453125,291.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242026895364461e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,0.0,60.0,-3.4391567707061768,-0.0,-6.86218513124004e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.414848318556324e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.914351539919152e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.322726742131636e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.914326074067505e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004702912992797,291.20733642578125,294.1499938964844,285.9916687011719,283.82342529296875,288.5336303710937,286.1358337402344,291.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,0.0,60.0,-3.451240062713623,-0.0,-6.863056967176817e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.41548205446452e-05,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.915018745232372e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.323219324462116e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.914993279380724e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004703229933511,291.2069091796875,294.1499938964844,285.97332763671875,283.8145751953125,288.5108642578125,286.1172790527344,291.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,0.0,60.0,-3.4633331298828125,-0.0,-6.863967882964064e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.416809916729107e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.916415729094295e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.324250327656046e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.916390990838408e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004703892918769,291.2060546875,294.1499938964844,285.9366760253906,283.7968139648437,288.4654235839844,286.08013916015625,291.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,0.0,60.0,-3.487541437149048,-0.0,-6.865877111295049e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.416809916729107e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.916415729094295e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.324250327656046e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.916390990838408e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004703892918769,291.2060546875,294.1499938964844,285.9366760253906,283.7968139648437,288.4654235839844,286.08013916015625,291.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,0.0,60.0,-3.487541437149048,-0.0,-6.865877111295049e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.418182889930904e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.917860734276474e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.325317710638046e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.917835996020584e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004704578605014,291.2051696777344,294.1499938964844,285.8999938964844,283.7790222167969,288.420166015625,286.0429992675781,291.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,0.0,60.0,-3.5117690563201904,-0.0,-6.867853841185936e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.418182889930904e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.917860734276474e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.325317710638046e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.917835996020584e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004704578605014,291.2051696777344,294.1499938964844,285.8999938964844,283.7790222167969,288.420166015625,286.0429992675781,291.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,0.0,60.0,-3.5117690563201904,-0.0,-6.867853841185936e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.419563139090316e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.919313743012026e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,7.326390914386138e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.9192897323519e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004705268365796,291.2042541503906,294.1499938964844,285.86334228515625,283.7611694335937,288.3750305175781,286.005859375,291.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,0.0,60.0,-3.536001682281494,-0.0,-6.86984193976059e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.419563139090316e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.919313743012026e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,7.326390914386138e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.9192897323519e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004705268365796,291.2042541503906,294.1499938964844,285.86334228515625,283.7611694335937,288.3750305175781,286.005859375,291.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,0.0,60.0,-3.536001682281494,-0.0,-6.86984193976059e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.420914284419268e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.9207361927256e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.327440835069865e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.920712182065472e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004705943283624,291.2033386230469,294.1499938964844,285.82666015625,283.7432861328125,288.3300476074219,285.96875,291.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,0.0,60.0,-3.560225009918213,-0.0,-6.871787405771101e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.420914284419268e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.9207361927256e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.327440835069865e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.920712182065472e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004705943283624,291.2033386230469,294.1499938964844,285.82666015625,283.7432861328125,288.3300476074219,285.96875,291.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,0.0,60.0,-3.560225009918213,-0.0,-6.871787405771101e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.421568393008783e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.92142377072014e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.327948696911335e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.921400487655774e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004706269828602,291.202880859375,294.1499938964844,285.8083190917969,283.7343139648437,288.3075866699219,285.9501953125,291.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113944296225e-09,0.0010039962362498,-0.0156413558870553,0.0,0.0,0.0,0.0,60.0,-3.572329044342041,-0.0,-6.872728164353249e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.422201401321216e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.92209097603336e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,7.328441279241815e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.922066965373232e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004706586187239,291.202392578125,294.1499938964844,285.7900085449219,283.725341796875,288.2851867675781,285.931640625,291.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,0.0,60.0,-3.584425926208496,-0.0,-6.873640501225965e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.42339247558266e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.923343895934522e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,7.32936678105034e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.923320612870155e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004707180778495,291.2014465332031,294.1499938964844,285.7533264160156,283.70733642578125,288.240478515625,285.89453125,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,0.0,60.0,-3.608590602874756,-0.0,-6.875352909219147e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.42339247558266e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.923343895934522e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,7.32936678105034e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.923320612870155e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004707180778495,291.2014465332031,294.1499938964844,285.7533264160156,283.70733642578125,288.240478515625,285.89453125,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,0.0,60.0,-3.608590602874756,-0.0,-6.875352909219147e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.424455492990091e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.924462938215584e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.330192602239549e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.924439655151218e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004707711923401,291.200439453125,294.1499938964844,285.7166748046875,283.68927001953125,288.1959228515625,285.8574523925781,291.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,0.0,60.0,-3.6327061653137207,-0.0,-6.876879865558294e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.424455492990091e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.924462938215584e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.330192602239549e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.924439655151218e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004707711923401,291.200439453125,294.1499938964844,285.7166748046875,283.68927001953125,288.1959228515625,285.8574523925781,291.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,0.0,60.0,-3.6327061653137207,-0.0,-6.876879865558294e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.4250550318975e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.925093763740732e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.330658991122618e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.925071208272128e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0004708011692855,291.1997985839844,294.1499938964844,285.6932067871094,283.6777038574219,288.16748046875,285.833740234375,291.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909045092636e-09,0.0010043622460216,-0.0157534573227167,0.0,0.0,0.0,0.0,60.0,-3.6481080055236816,-0.0,-6.877739622268565e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.425361349713056e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.925416088663042e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.330896914936602e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.925393533194438e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004708164487965,291.199462890625,294.1499938964844,285.67999267578125,283.6711730957031,288.1514892578125,285.8204040527344,291.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,0.0,60.0,-3.656759977340698,-0.0,-6.878178737679266e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.42608166951686e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.92617424344644e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.331456436077133e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.926151687977836e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004708524502348,291.19842529296875,294.1499938964844,285.6433410644531,283.6530456542969,288.1072082519531,285.78338623046875,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.3874243672046305e-09,0.0010044692317023,-0.0157862417399883,0.0,0.0,0.0,0.0,60.0,-3.680739164352417,-0.0,-6.879206182475174e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.42608166951686e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.92617424344644e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.331456436077133e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.926151687977836e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004708524502348,291.19842529296875,294.1499938964844,285.6433410644531,283.6530456542969,288.1072082519531,285.78338623046875,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.3874243672046305e-09,0.0010044692317023,-0.0157862417399883,0.0,0.0,0.0,0.0,60.0,-3.680739164352417,-0.0,-6.879206182475174e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.426359611097725e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.92646673694253e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.331671804422513e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.926444181473926e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004708663327619,291.1979064941406,294.1499938964844,285.625,283.6439514160156,288.0851135253906,285.764892578125,291.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390787898880035e-09,0.0010044979862868,-0.0157950520515441,0.0,0.0,0.0,0.0,60.0,-3.692694902420044,-0.0,-6.879599823150785e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.426588076166809e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.926706115948036e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.331848610192537e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.926684288075194e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004708777123596,291.1973876953125,294.1499938964844,285.6066589355469,283.63482666015625,288.06304931640625,285.74639892578125,291.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,0.0,60.0,-3.7046308517456055,-0.0,-6.879920988467347e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.42685001064092e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.926981147145852e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,7.332052337005734e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.92695931927301e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0004708907799795,291.1963195800781,294.1499938964844,285.57000732421875,283.6165771484375,288.0190124511719,285.70947265625,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,0.0,60.0,-3.728427171707153,-0.0,-6.880279812548906e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.42685001064092e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.926981147145852e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,7.332052337005734e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.92695931927301e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0004708907799795,291.1963195800781,294.1499938964844,285.57000732421875,283.6165771484375,288.0190124511719,285.70947265625,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,0.0,60.0,-3.728427171707153,-0.0,-6.880279812548906e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.426836913917214e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.926967322826384e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,7.332041423069313e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.926945494953544e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.000470890168799,291.1952514648437,294.1499938964844,285.5333251953125,283.5982971191406,287.97509765625,285.672607421875,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,0.0,60.0,-3.752108812332153,-0.0,-6.880238601070232e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.426836913917214e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.926967322826384e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,7.332041423069313e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.926945494953544e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.000470890168799,291.1952514648437,294.1499938964844,285.5333251953125,283.5982971191406,287.97509765625,285.672607421875,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,0.0,60.0,-3.752108812332153,-0.0,-6.880238601070232e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.426516044186428e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926628990797326e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,7.331791130127385e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.926607162924483e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004708741325885,291.19415283203125,294.1499938964844,285.4966735839844,283.5799560546875,287.93133544921875,285.6357727050781,290.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,0.0,60.0,-3.7756621837615967,-0.0,-6.879747616039823e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.426516044186428e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926628990797326e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,7.331791130127385e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.926607162924483e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004708741325885,291.19415283203125,294.1499938964844,285.4966735839844,283.5799560546875,287.93133544921875,285.6357727050781,290.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,0.0,60.0,-3.7756621837615967,-0.0,-6.879747616039823e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.42585029406473e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.925926133291796e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,7.331272354349494e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.925905033014716e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0004708408378064,291.19305419921875,294.1499938964844,285.4599914550781,283.5615539550781,287.8876953125,285.5990295410156,290.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,0.0,60.0,-3.799071550369263,-0.0,-6.878752856209759e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.42585029406473e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.925926133291796e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,7.331272354349494e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.925905033014716e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0004708408378064,291.19305419921875,294.1499938964844,285.4599914550781,283.5615539550781,287.8876953125,285.5990295410156,290.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,0.0,60.0,-3.799071550369263,-0.0,-6.878752856209759e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.425373718841e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.925424092216416e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,7.33090128051117e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.925403719535096e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004708170308731,291.1924743652344,294.1499938964844,285.4416809082031,283.5523376464844,287.8659362792969,285.5806884765625,290.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523842360233e-09,0.0010043845977634,-0.0157603081315755,0.0,0.0,0.0,0.0,60.0,-3.810714721679688,-0.0,-6.878046576730412e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.424794552614912e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.924814366968349e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.330450898734853e-05,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.924793266691267e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004707881307695,291.1919250488281,294.1499938964844,285.42333984375,283.5430908203125,287.8441772460937,285.5623779296875,290.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021679850136e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,0.0,60.0,-3.822315216064453,-0.0,-6.877190372733821e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.423303708899766e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.923243487719446e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,7.32929038349539e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.923223115038128e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004707136540673,291.1907653808594,294.1499938964844,285.3866577148437,283.52459716796875,287.8008117675781,285.5258178710937,290.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,0.0,60.0,-3.845380544662476,-0.0,-6.874992664052115e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.423303708899766e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.923243487719446e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,7.32929038349539e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.923223115038128e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004707136540673,291.1907653808594,294.1499938964844,285.3866577148437,283.52459716796875,287.8008117675781,285.5258178710937,290.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,0.0,60.0,-3.845380544662476,-0.0,-6.874992664052115e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.421317372471094e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.921150922309609e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.327744242502376e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.921130549628288e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0004706144100055,291.1896057128906,294.1499938964844,285.3500061035156,283.5060729980469,287.7575378417969,285.4893493652344,290.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326516199806065e-09,0.0010039485059678,-0.0156266931444406,0.0,0.0,0.0,0.0,60.0,-3.8682336807250977,-0.0,-6.872073043950877e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.421317372471094e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.921150922309609e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.327744242502376e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.921130549628288e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0004706144100055,291.1896057128906,294.1499938964844,285.3500061035156,283.5060729980469,287.7575378417969,285.4893493652344,290.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326516199806065e-09,0.0010039485059678,-0.0156266931444406,0.0,0.0,0.0,0.0,60.0,-3.8682336807250977,-0.0,-6.872073043950877e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.419551497558132e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.919291187543422e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,7.326370541704819e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.919270814862102e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0004705261962953,291.18878173828125,294.1499938964844,285.3236083984375,283.492431640625,287.7264709472656,285.4631652832031,290.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,0.0,60.0,-3.884543180465698,-0.0,-6.86948169459356e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
