time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998920,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.418787522008644e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.918486466631292e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,7.325776823563501e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.918466821545736e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0004704880702774,291.1884460449219,294.1499938964844,285.3133239746094,283.48699951171875,287.71441650390625,285.4530029296875,290.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,0.0,60.0,-3.8908538818359375,-0.0,-6.868361879242002e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.415706153959036e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.915241389535367e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,7.323379395529628e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.915221744449808e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004703341401182,291.187255859375,294.1499938964844,285.27667236328125,283.4669189453125,287.6714172363281,285.4167785644531,290.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,0.0,60.0,-3.913220643997192,-0.0,-6.863847801241718e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.415706153959036e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.915241389535367e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,7.323379395529628e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.915221744449808e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004703341401182,291.187255859375,294.1499938964844,285.27667236328125,283.4669189453125,287.6714172363281,285.4167785644531,290.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,0.0,60.0,-3.913220643997192,-0.0,-6.863847801241718e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.413955558557063e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.913397661875932e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,7.322017336264253e-05,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.913378016790376e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0004702466831076,291.1866455078125,294.1499938964844,285.2583312988281,283.4565124511719,287.64996337890625,285.3987121582031,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341931588005e-09,0.001003160374239,-0.0153852375224232,0.0,0.0,0.0,0.0,60.0,-3.924303770065308,-0.0,-6.861285584136567e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.412067447556184e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.911408415064216e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,7.320548320421949e-05,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.911388769978656e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0004701523575931,291.18603515625,294.1499938964844,285.239990234375,283.4459228515625,287.6285400390625,285.3807067871094,290.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,0.0,60.0,-3.935322999954224,-0.0,-6.858522993979932e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.4078692200128e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.906986815622076e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,7.317282143048942e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.90696789813228e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0004699426353909,291.184814453125,294.1499938964844,285.2033386230469,283.4240417480469,287.5857849121094,285.3447570800781,290.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,0.0,60.0,-3.957167148590088,-0.0,-6.852385325828436e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.4078692200128e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.906986815622076e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,7.317282143048942e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.90696789813228e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0004699426353909,291.184814453125,294.1499938964844,285.2033386230469,283.4240417480469,287.5857849121094,285.3447570800781,290.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,0.0,60.0,-3.957167148590088,-0.0,-6.852385325828436e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.403106378158554e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.90197149803862e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,7.3135772254318e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.901952580548824e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0004697047697845,291.1835632324219,294.1499938964844,285.1666564941406,283.4013671875,287.5431823730469,285.3090209960937,290.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,0.0,60.0,-3.978736400604248,-0.0,-6.84542982298808e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.403106378158554e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.90197149803862e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,7.3135772254318e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.901952580548824e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0004697047697845,291.1835632324219,294.1499938964844,285.1666564941406,283.4013671875,287.5431823730469,285.3090209960937,290.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,0.0,60.0,-3.978736400604248,-0.0,-6.84542982298808e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.39778401516378e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.896365372696891e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,7.30943720554933e-05,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.896347182802856e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004694388771895,291.18231201171875,294.1499938964844,285.1300048828125,283.3779602050781,287.5007019042969,285.2734069824219,290.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,0.0,60.0,-4.000025749206543,-0.0,-6.837662169800751e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.39778401516378e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.896365372696891e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,7.30943720554933e-05,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.896347182802856e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004694388771895,291.18231201171875,294.1499938964844,285.1300048828125,283.3779602050781,287.5007019042969,285.2734069824219,290.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,0.0,60.0,-4.000025749206543,-0.0,-6.837662169800751e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.391908679390326e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.89017789834179e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.3048664489761e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.890159708447754e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0004691453941632,291.1810302734375,294.1499938964844,285.09332275390625,283.3538818359375,287.45831298828125,285.2380065917969,290.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,0.0,60.0,-4.021045207977295,-0.0,-6.829095866578427e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.391908679390326e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.89017789834179e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.3048664489761e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.890159708447754e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0004691453941632,291.1810302734375,294.1499938964844,285.09332275390625,283.3538818359375,287.45831298828125,285.2380065917969,290.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,0.0,60.0,-4.021045207977295,-0.0,-6.829095866578427e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.388766920892522e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.88686952041462e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,7.302422454813495e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.886851330520584e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0004689884372055,291.1803894042969,294.1499938964844,285.07501220703125,283.34161376953125,287.43719482421875,285.2203674316406,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919627898975932e-09,0.0010004693176597,-0.0145608140155673,0.0,0.0,0.0,0.0,60.0,-4.0314459800720215,-0.0,-6.824517839731925e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.385495650349184e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.883424354484303e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,7.299878052435815e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.88340616459027e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004688250483013,291.17974853515625,294.1499938964844,285.0566711425781,283.32916259765625,287.4161071777344,285.2027893066406,290.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,0.0,60.0,-4.041780471801758,-0.0,-6.81975436123139e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.378571849083528e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.87613238976337e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,7.294492388609797e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.876114199869336e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004684791783802,291.178466796875,294.1499938964844,285.0199890136719,283.30389404296875,287.3739929199219,285.1677551269531,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,0.0,60.0,-4.062252044677734,-0.0,-6.809676023067368e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.378571849083528e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.87613238976337e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,7.294492388609797e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.876114199869336e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004684791783802,291.178466796875,294.1499938964844,285.0199890136719,283.30389404296875,287.3739929199219,285.1677551269531,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,0.0,60.0,-4.062252044677734,-0.0,-6.809676023067368e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.371166379423812e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.868333290796728e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,7.288732012966648e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.868315828498452e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004681092395912,291.1771545410156,294.1499938964844,284.9833374023437,283.27813720703125,287.3320007324219,285.1329345703125,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,0.0,60.0,-4.082457065582275,-0.0,-6.798907747906925e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.371166379423812e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.868333290796728e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,7.288732012966648e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.868315828498452e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004681092395912,291.1771545410156,294.1499938964844,284.9833374023437,283.27813720703125,287.3320007324219,285.1329345703125,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,0.0,60.0,-4.082457065582275,-0.0,-6.798907747906925e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.364923607790844e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.861758735496552e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,7.28387531125918e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.861741273198275e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0004677974211517,291.17608642578125,294.1499938964844,284.9540100097656,283.2572021484375,287.29852294921875,285.105224609375,290.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,0.0,60.0,-4.098437786102295,-0.0,-6.789837669884946e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.3633214419242e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.860072168521584e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,7.282629667315632e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.860053978627548e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.000467717385618,291.1758117675781,294.1499938964844,284.9466552734375,283.2519226074219,287.2901611328125,285.09832763671875,290.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,0.0,60.0,-4.102410793304443,-0.0,-6.787510642425333e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.355086513096468e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.851399954641238e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,7.276223914232105e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.851382492342964e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0004673060320783,291.1744689941406,294.1499938964844,284.9100036621094,283.225341796875,287.2484436035156,285.0639343261719,290.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,0.0,60.0,-4.122130870819092,-0.0,-6.775559313609848e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.355086513096468e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.851399954641238e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,7.276223914232105e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.851382492342964e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0004673060320783,291.1744689941406,294.1499938964844,284.9100036621094,283.225341796875,287.2484436035156,285.0639343261719,290.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,0.0,60.0,-4.122130870819092,-0.0,-6.775559313609848e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.350840264232828e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.84692815109156e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,7.272921357071027e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.846910688793288e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0004670939233619,291.1737976074219,294.1499938964844,284.89166259765625,283.2119140625,287.2276306152344,285.0468444824219,290.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446259443431245e-09,0.0009964215569198,-0.0133207244798541,0.0,0.0,0.0,0.0,60.0,-4.131906509399414,-0.0,-6.769400329176278e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.34651689021848e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.842375584412366e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,7.269558409461752e-05,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.842358122114092e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0004668779729399,291.1731262207031,294.1499938964844,284.8733215332031,283.19842529296875,287.20684814453125,285.02978515625,290.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959656745195,5.3923199239136466e-09,0.0009959603194147,-0.0131794139742851,0.0,0.0,0.0,0.0,60.0,-4.14163064956665,-0.0,-6.76313405278961e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.3376831500791e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.83307181741111e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,7.262686995090917e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.833055082708596e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0004664367006625,291.1717529296875,294.1499938964844,284.836669921875,283.1712646484375,287.1653747558594,284.995849609375,290.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906490281224,0.0,0.0,0.0,0.0,60.0,-4.160951614379883,-0.0,-6.750337888661306e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.3376831500791e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.83307181741111e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,7.262686995090917e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.833055082708596e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0004664367006625,291.1717529296875,294.1499938964844,284.836669921875,283.1712646484375,287.1653747558594,284.995849609375,290.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906490281224,0.0,0.0,0.0,0.0,60.0,-4.160951614379883,-0.0,-6.750337888661306e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.328647865913808e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.823557047639042e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,7.255659147631377e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.82354031293653e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0004659853875637,291.1703796386719,294.1499938964844,284.79998779296875,283.14385986328125,287.1240234375,284.9621276855469,290.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,0.0,60.0,-4.1801066398620605,-0.0,-6.73726390232332e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.328647865913808e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.823557047639042e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,7.255659147631377e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.82354031293653e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0004659853875637,291.1703796386719,294.1499938964844,284.79998779296875,283.14385986328125,287.1240234375,284.9621276855469,290.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,0.0,60.0,-4.1801066398620605,-0.0,-6.73726390232332e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.319488162873311e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.813910583034158e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,7.248533802339807e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.813893848331644e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0004655278171412,291.1689758300781,294.1499938964844,284.7633361816406,283.1163330078125,287.0827941894531,284.9286193847656,290.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,0.0,60.0,-4.199131011962891,-0.0,-6.724022227899695e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.319488162873311e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.813910583034158e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,7.248533802339807e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.813893848331644e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0004655278171412,291.1689758300781,294.1499938964844,284.7633361816406,283.1163330078125,287.0827941894531,284.9286193847656,290.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,0.0,60.0,-4.199131011962891,-0.0,-6.724022227899695e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.310279710916802e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.804213186725974e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.241371349664405e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.804197179619224e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0004650678311008,291.1675720214844,294.1499938964844,284.7266540527344,283.0887145996094,287.0417175292969,284.8953552246094,290.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,0.0,60.0,-4.218057632446289,-0.0,-6.710724420599945e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.310279710916802e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.804213186725974e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.241371349664405e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.804197179619224e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0004650678311008,291.1675720214844,294.1499938964844,284.7266540527344,283.0887145996094,287.0417175292969,284.8953552246094,290.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,0.0,60.0,-4.218057632446289,-0.0,-6.710724420599945e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.3056820333004e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.799371036933736e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,7.237795216497034e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.799355029826984e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0004648381727747,291.1668701171875,294.1499938964844,284.7083435058594,283.07489013671875,287.0212097167969,284.8788146972656,290.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,0.0,60.0,-4.227494716644287,-0.0,-6.704090083076153e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.301101817982273e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.794547804631291e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.234232180053368e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.794531797524542e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004646093875635,291.1661682128906,294.1499938964844,284.69000244140625,283.0610656738281,287.000732421875,284.8623046875,290.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,0.0,60.0,-4.236920833587647,-0.0,-6.697484167261791e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.292033064411952e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.784997382666916e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,7.227178139146417e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.784981375560164e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004641563864424,291.16473388671875,294.1499938964844,284.6533203125,283.0334167480469,286.9598388671875,284.8294372558594,290.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,0.0,60.0,-4.255758762359619,-0.0,-6.684413733637484e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.292033064411952e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.784997382666916e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,7.227178139146417e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.784981375560164e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004641563864424,291.16473388671875,294.1499938964844,284.6533203125,283.0334167480469,286.9598388671875,284.8294372558594,290.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,0.0,60.0,-4.255758762359619,-0.0,-6.684413733637484e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.28315203054808e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.775644866749644e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,7.220270344987512e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.775628859642892e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.000463712727651,291.1632995605469,294.1499938964844,284.6166687011719,283.005859375,286.9190979003906,284.7967834472656,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,0.0,60.0,-4.274607181549072,-0.0,-6.67162609602201e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.28315203054808e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.775644866749644e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,7.220270344987512e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.775628859642892e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.000463712727651,291.1632995605469,294.1499938964844,284.6166687011719,283.005859375,286.9190979003906,284.7967834472656,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,0.0,60.0,-4.274607181549072,-0.0,-6.67162609602201e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
