time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001260,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.275552292820066e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.767642040969804e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,7.214359357021749e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.767626761458814e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004633331554941,291.1620178222656,294.1499938964844,284.5844116210937,282.9817199707031,286.8833312988281,284.7681884765625,290.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,0.0,60.0,-4.291232109069824,-0.0,-6.66069439603234e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.274535113945603e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.766570292413236e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,7.213567732833326e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.766555012902244e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004632823111023,291.1618347167969,294.1499938964844,284.5799865722656,282.9784240722656,286.8784484863281,284.7643127441406,290.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,0.0,60.0,-4.293503284454346,-0.0,-6.659230677996676e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.266256529372184e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.75785223999992e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,7.207128510344774e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.75783696048893e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004628688038792,291.1603698730469,294.1499938964844,284.5433349609375,282.951171875,286.8379211425781,284.7319641113281,290.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,0.0,60.0,-4.312483787536621,-0.0,-6.647332639886372e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.266256529372184e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.75785223999992e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,7.207128510344774e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.75783696048893e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004628688038792,291.1603698730469,294.1499938964844,284.5433349609375,282.951171875,286.8379211425781,284.7319641113281,290.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,0.0,60.0,-4.312483787536621,-0.0,-6.647332639886372e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.262268577003852e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.753652557265012e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,7.204026042018086e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.753637277754024e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004626695590559,291.1596374511719,294.1499938964844,284.5249938964844,282.9376525878906,286.81768798828125,284.71588134765625,290.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,0.0,60.0,-4.322019577026367,-0.0,-6.641604244350674e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.25838976399973e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.74956710706465e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,7.201008702395484e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.74955255514942e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004624758148565,291.1589050292969,294.1499938964844,284.50665283203125,282.9241943359375,286.7974548339844,284.6997985839844,290.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,0.0,60.0,-4.331588745117188,-0.0,-6.636035010387786e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.250998846255244e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.741784015204756e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.195260695880279e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.741769463289528e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004621066327672,291.15740966796875,294.1499938964844,284.4700012207031,282.8974914550781,286.75714111328125,284.6676940917969,290.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,0.0,60.0,-4.350846290588379,-0.0,-6.625429449513831e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.250998846255244e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.741784015204756e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.195260695880279e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.741769463289528e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004621066327672,291.15740966796875,294.1499938964844,284.4700012207031,282.8974914550781,286.75714111328125,284.6676940917969,290.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,0.0,60.0,-4.350846290588379,-0.0,-6.625429449513831e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.244152897736058e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.734574268804864e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,7.189935422502458e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.734559716889636e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0004617646627593,291.1559143066406,294.1499938964844,284.4333190917969,282.87115478515625,286.7168884277344,284.6356811523437,290.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,0.0,60.0,-4.370299339294434,-0.0,-6.61561259107657e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.244152897736058e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.734574268804864e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,7.189935422502458e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.734559716889636e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0004617646627593,291.1559143066406,294.1499938964844,284.4333190917969,282.87115478515625,286.7168884277344,284.6356811523437,290.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,0.0,60.0,-4.370299339294434,-0.0,-6.61561259107657e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.237912308890373e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.728002623887733e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,7.185080903582275e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.727988071972504e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004614529316313,291.1543884277344,294.1499938964844,284.39666748046875,282.84521484375,286.6767272949219,284.60369873046875,290.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,0.0,60.0,-4.389978885650635,-0.0,-6.606668279118821e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.237912308890373e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.728002623887733e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,7.185080903582275e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.727988071972504e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004614529316313,291.1543884277344,294.1499938964844,284.39666748046875,282.84521484375,286.6767272949219,284.60369873046875,290.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,0.0,60.0,-4.389978885650635,-0.0,-6.606668279118821e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.232336014974862e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.722130198497324e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.18074370524846e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.722115646582095e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.00046117437887,291.1528625488281,294.1499938964844,284.3599853515625,282.8197326660156,286.6366577148437,284.5716857910156,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,0.0,60.0,-4.409918785095215,-0.0,-6.598681068226142e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.232336014974862e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.722130198497324e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.18074370524846e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.722115646582095e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.00046117437887,291.1528625488281,294.1499938964844,284.3599853515625,282.8197326660156,286.6366577148437,284.5716857910156,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,0.0,60.0,-4.409918785095215,-0.0,-6.598681068226142e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.229817806044592e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.719478111946955e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,7.17878428986296e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.719463560031728e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0004610485921148,291.152099609375,294.1499938964844,284.3416748046875,282.80718994140625,286.6166687011719,284.5556640625,290.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267756188272e-09,0.000983509235084,-0.0093646021559834,0.0,0.0,0.0,0.0,60.0,-4.420001029968262,-0.0,-6.595074353299425e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.22748222365044e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.7170181106776e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,7.176967483246699e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.717003558762372e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0004609319148585,291.1513366699219,294.1499938964844,284.3233337402344,282.7947692871094,286.5966796875,284.53961181640625,290.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,0.0,60.0,-4.430156707763672,-0.0,-6.591729118099465e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.223402594216168e-05,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.712721657706425e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,7.173794438131154e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.712707833386958e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004607281298376,291.1497802734375,294.1499938964844,284.2866516113281,282.7703857421875,286.5567626953125,284.5074462890625,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,0.0,60.0,-4.450711250305176,-0.0,-6.585888456811517e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.223402594216168e-05,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.712721657706425e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,7.173794438131154e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.712707833386958e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004607281298376,291.1497802734375,294.1499938964844,284.2866516113281,282.7703857421875,286.5567626953125,284.5074462890625,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,0.0,60.0,-4.450711250305176,-0.0,-6.585888456811517e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.220152423949912e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.709298319648953e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,7.171266042860225e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.709285222925246e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0004605657886713,291.1482238769531,294.1499938964844,284.25,282.74658203125,286.5169372558594,284.47509765625,290.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155327786171264e-09,0.0009824767475947,-0.0090482598170638,0.0,0.0,0.0,0.0,60.0,-4.471627235412598,-0.0,-6.58123440189229e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.220152423949912e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.709298319648953e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,7.171266042860225e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.709285222925246e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0004605657886713,291.1482238769531,294.1499938964844,284.25,282.74658203125,286.5169372558594,284.47509765625,290.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155327786171264e-09,0.0009824767475947,-0.0090482598170638,0.0,0.0,0.0,0.0,60.0,-4.471627235412598,-0.0,-6.58123440189229e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.217650222126396e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.706662967801094e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.16931899660267e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.706649143481628e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004604407877195,291.1466979980469,294.1499938964844,284.2148132324219,282.7247009277344,286.478759765625,284.4438171386719,290.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,0.0,60.0,-4.492031574249268,-0.0,-6.577649003247643e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.217554179485889e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.706561831990256e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.169244054239243e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.706548735266551e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004604359855875,291.1466369628906,294.1499938964844,284.2133483886719,282.72381591796875,286.4771728515625,284.4425048828125,290.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,0.0,60.0,-4.492887020111084,-0.0,-6.577511868499641e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.21536993701011e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.704261901788414e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.167545118136331e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.704248077468948e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004603268753271,291.1450500488281,294.1499938964844,284.1766662597656,282.70233154296875,286.4374389648437,284.40966796875,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,0.0,60.0,-4.5143818855285645,-0.0,-6.574381217205882e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.21536993701011e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.704261901788414e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.167545118136331e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.704248077468948e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004603268753271,291.1450500488281,294.1499938964844,284.1766662597656,282.70233154296875,286.4374389648437,284.40966796875,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,0.0,60.0,-4.5143818855285645,-0.0,-6.574381217205882e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.21442624530755e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.703268005978316e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.16681097401306e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.70325490925461e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004602797562256,291.1442565917969,294.1499938964844,284.1583251953125,282.6920471191406,286.4176330566406,284.3931579589844,290.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,0.0,60.0,-4.525202751159668,-0.0,-6.573029054379731e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.213574230670928e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.702370152808726e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.166148134274408e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.70235705608502e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004602371773216,291.1434631347656,294.1499938964844,284.1400146484375,282.6820373535156,286.3977966308594,284.3765869140625,290.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,0.0,60.0,-4.536066055297852,-0.0,-6.571806210331489e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.212137956637888e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.700856753624976e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.16503054718487e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.70084365690127e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004601654363796,291.141845703125,294.1499938964844,284.10333251953125,282.6628112792969,286.35821533203125,284.34326171875,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,0.0,60.0,-4.557914733886719,-0.0,-6.569744215312312e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.212137956637888e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.700856753624976e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.16503054718487e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.70084365690127e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004601654363796,291.141845703125,294.1499938964844,284.10333251953125,282.6628112792969,286.35821533203125,284.34326171875,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,0.0,60.0,-4.557914733886719,-0.0,-6.569744215312312e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.21103492146358e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.699695510789752e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.164171984186396e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.699682414066046e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004601103428285,291.1402282714844,294.1499938964844,284.0666809082031,282.6445617675781,286.3186950683594,284.30963134765625,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,0.0,60.0,-4.579924583435059,-0.0,-6.568158283926095e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.21103492146358e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.699695510789752e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.164171984186396e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.699682414066046e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004601103428285,291.1402282714844,294.1499938964844,284.0666809082031,282.6445617675781,286.3186950683594,284.30963134765625,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,0.0,60.0,-4.579924583435059,-0.0,-6.568158283926095e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.210239659296347e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.698857320472598e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,7.163552800193429e-05,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.698844223748893e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004600705869961,291.1385803222656,294.1499938964844,284.0299987792969,282.627197265625,286.2792053222656,284.2757568359375,290.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,0.0,60.0,-4.6020827293396,-0.0,-6.567010757407843e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.210239659296347e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.698857320472598e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,7.163552800193429e-05,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.698844223748893e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004600705869961,291.1385803222656,294.1499938964844,284.0299987792969,282.627197265625,286.2792053222656,284.2757568359375,290.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,0.0,60.0,-4.6020827293396,-0.0,-6.567010757407843e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.209723793901504e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.69831380643882e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.163151894928887e-05,297.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.698301437310874e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.00046004485921,291.1369323730469,294.1499938964844,283.99334716796875,282.6106262207031,286.2397766113281,284.2416076660156,290.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,0.0,60.0,-4.6243767738342285,-0.0,-6.566263266449823e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.209723793901504e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.69831380643882e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.163151894928887e-05,297.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.698301437310874e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.00046004485921,291.1369323730469,294.1499938964844,283.99334716796875,282.6106262207031,286.2397766113281,284.2416076660156,290.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,0.0,60.0,-4.6243767738342285,-0.0,-6.566263266449823e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.209564450429752e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.698145731817932e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,7.163027476053685e-05,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.698133362689988e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004600368847604,291.1361083984375,294.1499938964844,283.9750061035156,282.6025695800781,286.2200927734375,284.22442626953125,290.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752325318006e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,0.0,60.0,-4.635573387145996,-0.0,-6.566029497889758e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.209464042214675e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.698039502836764e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.162948895711452e-05,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.69802713370882e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004600318497978,291.1352844238281,294.1499938964844,283.9566650390625,282.5946960449219,286.2004089355469,284.2071838378906,290.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,0.0,60.0,-4.646798133850098,-0.0,-6.565879573372514e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.209431300405412e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.698005305835976e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,7.162923429859802e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.697992936708032e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004600302490871,291.13360595703125,294.1499938964844,283.9200134277344,282.5793762207031,286.1610717773437,284.1724853515625,290.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813257493078,-0.0086955986917018,0.0,0.0,0.0,0.0,60.0,-4.6693291664123535,-0.0,-6.565822019410916e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.209431300405412e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.698005305835976e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,7.162923429859802e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.697992936708032e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004600302490871,291.13360595703125,294.1499938964844,283.9200134277344,282.5793762207031,286.1610717773437,284.1724853515625,290.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813257493078,-0.0086955986917018,0.0,0.0,0.0,0.0,60.0,-4.6693291664123535,-0.0,-6.565822019410916e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.20960446819663e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.698187204776332e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.163058035075665e-05,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.698175563244148e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004600388929247,291.1319274902344,294.1499938964844,283.8833312988281,282.56451416015625,286.1217956542969,284.13751220703125,290.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,0.0,60.0,-4.691964149475098,-0.0,-6.566056498513717e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
