time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003600,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.20960446819663e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.698187204776332e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.163058035075665e-05,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.698175563244148e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004600388929247,291.1319274902344,294.1499938964844,283.8833312988281,282.56451416015625,286.1217956542969,284.13751220703125,290.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,0.0,60.0,-4.691964149475098,-0.0,-6.566056498513717e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.20995807973668e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.698559006210417e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,7.163332338677719e-05,297.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.698547364678234e-05,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004600565589498,291.1302185058594,294.1499938964844,283.8466796875,282.5500183105469,286.08258056640625,284.1023254394531,290.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,0.0,60.0,-4.714690208435059,-0.0,-6.566548194086863e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.20995807973668e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.698559006210417e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,7.163332338677719e-05,297.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.698547364678234e-05,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004600565589498,291.1302185058594,294.1499938964844,283.8466796875,282.5500183105469,286.08258056640625,284.1023254394531,290.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,0.0,60.0,-4.714690208435059,-0.0,-6.566548194086863e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.210468124365434e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.699095971882345e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,7.163728878367692e-05,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.69908433035016e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004600820248015,291.1285095214844,294.1499938964844,283.8099975585937,282.5357971191406,286.0433654785156,284.0668640136719,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,0.0,60.0,-4.737496376037598,-0.0,-6.567263710621773e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.210468124365434e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.699095971882345e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,7.163728878367692e-05,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.69908433035016e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004600820248015,291.1285095214844,294.1499938964844,283.8099975585937,282.5357971191406,286.0433654785156,284.0668640136719,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,0.0,60.0,-4.737496376037598,-0.0,-6.567263710621773e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.210775169776753e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.699419024400412e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.163967529777437e-05,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.69940738286823e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004600973625201,291.1276550292969,294.1499938964844,283.7916564941406,282.5287780761719,286.0238037109375,284.0490417480469,290.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,0.0,60.0,-4.748926639556885,-0.0,-6.567695720605117e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.211112046614288e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.699773363536224e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,7.164228736655787e-05,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.69976172200404e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004601141845341,291.1268005371094,294.1499938964844,283.7733459472656,282.52178955078125,286.00421142578125,284.0311584472656,290.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,0.0,60.0,-4.760371685028076,-0.0,-6.568170363152603e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.21186583582312e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.700567170511933e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.16481517883949e-05,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.700555528979748e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004601518448907,291.12506103515625,294.1499938964844,283.7366638183594,282.50787353515625,285.9651184082031,283.9952392578125,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,0.0,60.0,-4.783302307128906,-0.0,-6.569234045628036e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.21186583582312e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.700567170511933e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.16481517883949e-05,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.700555528979748e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004601518448907,291.12506103515625,294.1499938964844,283.7366638183594,282.50787353515625,285.9651184082031,283.9952392578125,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,0.0,60.0,-4.783302307128906,-0.0,-6.569234045628036e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.21270839171484e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.7014541097451e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.165470015024766e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.701442468212916e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004601939290296,291.1233215332031,294.1499938964844,283.70001220703125,282.4939270019531,285.926025390625,283.9591064453125,290.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,0.0,60.0,-4.80627965927124,-0.0,-6.570424204710434e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.21270839171484e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.7014541097451e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.165470015024766e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.701442468212916e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004601939290296,291.1233215332031,294.1499938964844,283.70001220703125,282.4939270019531,285.926025390625,283.9591064453125,290.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,0.0,60.0,-4.80627965927124,-0.0,-6.570424204710434e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.213617886416614e-05,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.702410898171364e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.166176510509104e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.702399984234944e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004602393310051,291.1215515136719,294.1499938964844,283.663330078125,282.4798889160156,285.8869934082031,283.9227905273437,290.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,0.0,60.0,-4.829291820526123,-0.0,-6.571709576519424e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.213617886416614e-05,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.702410898171364e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.166176510509104e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.702399984234944e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004602393310051,291.1215515136719,294.1499938964844,283.663330078125,282.4798889160156,285.8869934082031,283.9227905273437,290.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,0.0,60.0,-4.829291820526123,-0.0,-6.571709576519424e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.214571764459834e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.703415707917884e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,7.16691865818575e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.7034040663857e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004602870030794,291.1197814941406,294.1499938964844,283.6266784667969,282.46563720703125,285.8479919433594,283.8863220214844,290.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,0.0,60.0,-4.852327823638916,-0.0,-6.57305960771737e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.214571764459834e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.703415707917884e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,7.16691865818575e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.7034040663857e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004602870030794,291.1197814941406,294.1499938964844,283.6266784667969,282.46563720703125,285.8479919433594,283.8863220214844,290.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,0.0,60.0,-4.852327823638916,-0.0,-6.57305960771737e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.215059253619984e-05,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.703928662929684e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,7.167297007981688e-05,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.703917748993264e-05,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0004603113629855,291.118896484375,294.1499938964844,283.6083374023437,282.4584350585937,285.8285217285156,283.8680114746094,290.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,0.0,60.0,-4.863851070404053,-0.0,-6.573749544713793e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.21554965316318e-05,297.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.704445255920292e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,7.167678995756432e-05,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.70443434198387e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004603358684107,291.1180114746094,294.1499938964844,283.5899963378906,282.4511413574219,285.8090515136719,283.84967041015625,290.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,0.0,60.0,-4.875376224517822,-0.0,-6.574443744966629e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.216530452249572e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.705477714305744e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,7.168441516114399e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.705466800369322e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0004603848501574,291.1162109375,294.1499938964844,283.5533447265625,282.43621826171875,285.7701110839844,283.8128662109375,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,0.0,60.0,-4.8984246253967285,-0.0,-6.57583285601504e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.216530452249572e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.705477714305744e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,7.168441516114399e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.705466800369322e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0004603848501574,291.1162109375,294.1499938964844,283.5533447265625,282.43621826171875,285.7701110839844,283.8128662109375,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,0.0,60.0,-4.8984246253967285,-0.0,-6.57583285601504e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.217493061441928e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.706490527605638e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.169189484557137e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.706480341264978e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004604329296853,291.1144104003906,294.1499938964844,283.51666259765625,282.4208374023437,285.7312316894531,283.7759704589844,290.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,0.0,60.0,-4.9214630126953125,-0.0,-6.577195676982228e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.217493061441928e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.706490527605638e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.169189484557137e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.706480341264978e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004604329296853,291.1144104003906,294.1499938964844,283.51666259765625,282.4208374023437,285.7312316894531,283.7759704589844,290.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,0.0,60.0,-4.9214630126953125,-0.0,-6.577195676982228e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.218416380463168e-05,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.707462595542891e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,7.169907621573657e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.707452409202232e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004604790592566,291.1125793457031,294.1499938964844,283.4800109863281,282.4049072265625,285.6923522949219,283.73895263671875,290.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,0.0,60.0,-4.944479465484619,-0.0,-6.578502365073291e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.218416380463168e-05,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.707462595542891e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,7.169907621573657e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.707452409202232e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004604790592566,291.1125793457031,294.1499938964844,283.4800109863281,282.4049072265625,285.6923522949219,283.73895263671875,290.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,0.0,60.0,-4.944479465484619,-0.0,-6.578502365073291e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.219280036631972e-05,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.708371362648904e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,7.170578464865685e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.708361176308244e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004605221620295,291.1107482910156,294.1499938964844,283.4433288574219,282.3883361816406,285.6535339355469,283.7018737792969,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,0.0,60.0,-4.967461109161377,-0.0,-6.579723788036064e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.219280036631972e-05,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.708371362648904e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,7.170578464865685e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.708361176308244e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004605221620295,291.1107482910156,294.1499938964844,283.4433288574219,282.3883361816406,285.6535339355469,283.7018737792969,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,0.0,60.0,-4.967461109161377,-0.0,-6.579723788036064e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.219681669492276e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.708794095786288e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,7.170890603447333e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.708783909445629e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004605422436725,291.1098327636719,294.1499938964844,283.42498779296875,282.3797607421875,285.6341552734375,283.6833190917969,290.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,0.0,60.0,-4.9789347648620605,-0.0,-6.580292222224672e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.220060746883972e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.709193545859308e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.171185279730707e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.709182631922886e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004605611611623,291.1089172363281,294.1499938964844,283.4066772460937,282.3710021972656,285.61474609375,283.66473388671875,290.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,0.0,60.0,-4.9903950691223145,-0.0,-6.580827971447435e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.220738138537854e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.709906589705496e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,7.171712059061974e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.709896403364836e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004605950089171,291.1070556640625,294.1499938964844,283.3699951171875,282.35284423828125,285.57598876953125,283.6275634765625,290.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,0.0,60.0,-5.013271808624268,-0.0,-6.581785072512504e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.220738138537854e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.709906589705496e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,7.171712059061974e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.709896403364836e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004605950089171,291.1070556640625,294.1499938964844,283.3699951171875,282.35284423828125,285.57598876953125,283.6275634765625,290.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,0.0,60.0,-5.013271808624268,-0.0,-6.581785072512504e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.221288200933486e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.710485028335825e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,7.172139157773927e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.710474841995163e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004606224829331,291.1051940917969,294.1499938964844,283.3333435058594,282.333740234375,285.53729248046875,283.5903625488281,290.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,0.0,60.0,-5.036075115203857,-0.0,-6.582560274637217e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.221288200933486e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.710485028335825e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,7.172139157773927e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.710474841995163e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004606224829331,291.1051940917969,294.1499938964844,283.3333435058594,282.333740234375,285.53729248046875,283.5903625488281,290.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,0.0,60.0,-5.036075115203857,-0.0,-6.582560274637217e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.221686195814982e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.710904851090164e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,7.172449113568291e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.710894664749504e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0004606423899531,291.1033020019531,294.1499938964844,283.2966613769531,282.31365966796875,285.49859619140625,283.5531921386719,290.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,0.0,60.0,-5.058791160583496,-0.0,-6.583118761227524e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.221686195814982e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.710904851090164e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,7.172449113568291e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.710894664749504e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0004606423899531,291.1033020019531,294.1499938964844,283.2966613769531,282.31365966796875,285.49859619140625,283.5531921386719,290.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,0.0,60.0,-5.058791160583496,-0.0,-6.583118761227524e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.221908112522216e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.711137681733816e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,7.172620826167986e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.711127495393156e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004606534494087,291.1014099121094,294.1499938964844,283.260009765625,282.29248046875,285.4599304199219,283.5160217285156,290.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,0.0,60.0,-5.081405162811279,-0.0,-6.583425005146637e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.221908112522216e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.711137681733816e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,7.172620826167986e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.711127495393156e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004606534494087,291.1014099121094,294.1499938964844,283.260009765625,282.29248046875,285.4599304199219,283.5160217285156,290.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,0.0,60.0,-5.081405162811279,-0.0,-6.583425005146637e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.221942309523e-05,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.711174061521888e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,7.172647747211158e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.711163875181228e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0004606551665347,291.1004638671875,294.1499938964844,283.2416687011719,282.2814636230469,285.4406433105469,283.4974670410156,290.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,0.0,60.0,-5.092667102813721,-0.0,-6.58346976933899e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.221924119628966e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.711153688840568e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,7.17263319529593e-05,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.71114423009567e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0004606542352121,291.0995178222656,294.1499938964844,283.22332763671875,282.2701110839844,285.4213256835937,283.4789123535156,290.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,0.0,60.0,-5.103898525238037,-0.0,-6.583438505458616e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.221706568496302e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.71092449617572e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.17246366548352e-05,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.710915037430824e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004606433794833,291.0975952148437,294.1499938964844,283.1866760253906,282.2464904785156,285.3827514648437,283.44189453125,290.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,0.0,60.0,-5.126259803771973,-0.0,-6.58311805068479e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.221706568496302e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.71092449617572e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.17246366548352e-05,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.710915037430824e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004606433794833,291.0975952148437,294.1499938964844,283.1866760253906,282.2464904785156,285.3827514648437,283.44189453125,290.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,0.0,60.0,-5.126259803771973,-0.0,-6.58311805068479e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
