time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005940,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.221221262123436e-05,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.710413723951206e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,7.172086043283343e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.710404265206309e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004606191359926,291.0956726074219,294.1499938964844,283.1499938964844,282.22149658203125,285.3442077636719,283.40496826171875,290.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,0.0,60.0,-5.148464679718018,-0.0,-6.582416034461859e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.221221262123436e-05,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.710413723951206e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,7.172086043283343e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.710404265206309e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004606191359926,291.0956726074219,294.1499938964844,283.1499938964844,282.22149658203125,285.3442077636719,283.40496826171875,290.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,0.0,60.0,-5.148464679718018,-0.0,-6.582416034461859e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.220595529768616e-05,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.70975452219136e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,7.171599281718954e-05,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.709745063446462e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0004605878784786,291.09375,294.1499938964844,283.11334228515625,282.1949462890625,285.3056640625,283.3681640625,290.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,0.0,60.0,-5.170528888702393,-0.0,-6.581512934644709e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.220595529768616e-05,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.70975452219136e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,7.171599281718954e-05,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.709745063446462e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0004605878784786,291.09375,294.1499938964844,283.11334228515625,282.1949462890625,285.3056640625,283.3681640625,290.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,0.0,60.0,-5.170528888702393,-0.0,-6.581512934644709e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.220029460266232e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.709157893666998e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.171158358687535e-05,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.70914916251786e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004605596186593,291.091796875,294.1499938964844,283.07666015625,282.1667175292969,285.2672119140625,283.3314514160156,290.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,0.0,60.0,-5.192554473876953,-0.0,-6.580695810498582e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.220029460266232e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.709157893666998e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.171158358687535e-05,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.70914916251786e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004605596186593,291.091796875,294.1499938964844,283.07666015625,282.1667175292969,285.2672119140625,283.3314514160156,290.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,0.0,60.0,-5.192554473876953,-0.0,-6.580695810498582e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.21979226404801e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.70890760072507e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,7.170973549364135e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.708898869575933e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0004605477442964,291.0908203125,294.1499938964844,283.0583190917969,282.1520080566406,285.2479858398437,283.3131103515625,290.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,0.0,60.0,-5.2035746574401855,-0.0,-6.58035261835721e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.219594358000904e-05,297.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.708699508337304e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.170819299062714e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.708690049592406e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0004605378780979,291.0898132324219,294.1499938964844,283.0400085449219,282.1369323730469,285.228759765625,283.2947998046875,290.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,0.0,60.0,-5.2146077156066895,-0.0,-6.580064848549227e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.21934624784626e-05,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.708438301458956e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,7.170626486185938e-05,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.708428842714056e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0004605254798661,291.0878601074219,294.1499938964844,283.0033264160156,282.1056823730469,285.1903381347656,283.2582092285156,290.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,0.0,60.0,-5.236728668212891,-0.0,-6.57970247175399e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.21934624784626e-05,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.708438301458956e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,7.170626486185938e-05,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.708428842714056e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0004605254798661,291.0878601074219,294.1499938964844,283.0033264160156,282.1056823730469,285.1903381347656,283.2582092285156,290.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,0.0,60.0,-5.236728668212891,-0.0,-6.57970247175399e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.219329513143748e-05,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.70842011156492e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,7.170613389462233e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.708411380415782e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0004605246358551,291.0858764648437,294.1499938964844,282.9666748046875,282.0731506347656,285.1519470214844,283.2216186523437,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,0.0,60.0,-5.258950233459473,-0.0,-6.579669076245409e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.219329513143748e-05,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.70842011156492e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,7.170613389462233e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.708411380415782e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0004605246358551,291.0858764648437,294.1499938964844,282.9666748046875,282.0731506347656,285.1519470214844,283.2216186523437,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,0.0,60.0,-5.258950233459473,-0.0,-6.579669076245409e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.219562343787402e-05,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.708665311336516e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,7.170793833211064e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.70865658018738e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0004605363064911,291.0838623046875,294.1499938964844,282.92999267578125,282.0393981933594,285.1136169433594,283.1849975585937,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,0.0,60.0,-5.281291961669922,-0.0,-6.579993083732917e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.219562343787402e-05,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.708665311336516e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,7.170793833211064e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.70865658018738e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0004605363064911,291.0838623046875,294.1499938964844,282.92999267578125,282.0393981933594,285.1136169433594,283.1849975585937,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,0.0,60.0,-5.281291961669922,-0.0,-6.579993083732917e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.220039646606892e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.709167352411896e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,7.171164907049388e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.70915862126276e-05,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0004605601425282,291.08184814453125,294.1499938964844,282.8933410644531,282.0045471191406,285.0752868652344,283.1483459472656,290.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,0.0,60.0,-5.303761005401611,-0.0,-6.58066596770368e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.220039646606892e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.709167352411896e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,7.171164907049388e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.70915862126276e-05,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0004605601425282,291.08184814453125,294.1499938964844,282.8933410644531,282.0045471191406,285.0752868652344,283.1483459472656,290.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,0.0,60.0,-5.303761005401611,-0.0,-6.58066596770368e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.22036124393344e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.709505684440956e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,7.171414472395554e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.709496953291818e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0004605761787388,291.0808410644531,294.1499938964844,282.875,281.9867553710937,285.0561218261719,283.1299743652344,290.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,0.0,60.0,-5.315042018890381,-0.0,-6.581120004511831e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.220727224601431e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.709890582598746e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,7.171698962338269e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.70988257904537e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0004605944559443,291.079833984375,294.1499938964844,282.8566589355469,281.9687194824219,285.0369873046875,283.1116027832031,290.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,0.0,60.0,-5.326349258422852,-0.0,-6.5816379901662e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.221561049344018e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.710768790682778e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,7.172347250161693e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.71076005953364e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0004606361035257,291.0777893066406,294.1499938964844,282.82000732421875,281.9320373535156,284.99871826171875,283.0747375488281,290.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,0.0,60.0,-5.349027633666992,-0.0,-6.582820333278505e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.221561049344018e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.710768790682778e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,7.172347250161693e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.71076005953364e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0004606361035257,291.0777893066406,294.1499938964844,282.82000732421875,281.9320373535156,284.99871826171875,283.0747375488281,290.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,0.0,60.0,-5.349027633666992,-0.0,-6.582820333278505e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.22245453693904e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.711709572002292e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,7.173042104113847e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.711701568448916e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0004606807488016,291.07574462890625,294.1499938964844,282.7833251953125,281.8946228027344,284.96044921875,283.0378112792969,290.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,0.0,60.0,-5.371759414672852,-0.0,-6.584087941519101e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.22245453693904e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.711709572002292e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,7.173042104113847e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.711701568448916e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0004606807488016,291.07574462890625,294.1499938964844,282.7833251953125,281.8946228027344,284.96044921875,283.0378112792969,290.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,0.0,60.0,-5.371759414672852,-0.0,-6.584087941519101e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.223299275618048e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.712598694022744e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,7.173699123086408e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.712589962873608e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.000460722920252,291.0736999511719,294.1499938964844,282.7466735839844,281.8565368652344,284.9222412109375,283.00079345703125,290.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,0.0,60.0,-5.39448881149292,-0.0,-6.585285206028857e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.223299275618048e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.712598694022744e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,7.173699123086408e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.712589962873608e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.000460722920252,291.0736999511719,294.1499938964844,282.7466735839844,281.8565368652344,284.9222412109375,283.00079345703125,290.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,0.0,60.0,-5.39448881149292,-0.0,-6.585285206028857e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.223970118910074e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.713305189507082e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,7.174220809247345e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.713297185953708e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0004607564478646,291.0716247558594,294.1499938964844,282.7099914550781,281.81793212890625,284.884033203125,282.9637145996094,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859172981179881e-09,0.0009828498587012,-0.0091626038774847,0.0,0.0,0.0,0.0,60.0,-5.417147636413574,-0.0,-6.586235201666568e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.223970118910074e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.713305189507082e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,7.174220809247345e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.713297185953708e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0004607564478646,291.0716247558594,294.1499938964844,282.7099914550781,281.81793212890625,284.884033203125,282.9637145996094,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859172981179881e-09,0.0009828498587012,-0.0091626038774847,0.0,0.0,0.0,0.0,60.0,-5.417147636413574,-0.0,-6.586235201666568e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.224201494362204e-05,297.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.713548206491396e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,7.174400525400415e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.71354020293802e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0004607680020853,291.0705871582031,294.1499938964844,282.6916809082031,281.7984619140625,284.86492919921875,282.9451599121094,290.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.8620160403013415e-09,0.0009828740730881,-0.0091700535267591,0.0,0.0,0.0,0.0,60.0,-5.428427219390869,-0.0,-6.586561340782282e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,9.22434192034416e-05,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.713695908430964e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.174508937168866e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.713687904877588e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0004607750161085,291.0695495605469,294.1499938964844,282.67333984375,281.7789306640625,284.8458557128906,282.9266052246094,290.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745415702462,0.0,0.0,0.0,0.0,60.0,-5.43966007232666,-0.0,-6.586757450577353e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.224290261045098e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.71364206634462e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,7.174468919401988e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.713634062791245e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0004607724549714,291.06744384765625,294.1499938964844,282.6366577148437,281.7395935058594,284.8077087402344,282.8895568847656,290.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726928949356,0.0,0.0,0.0,0.0,60.0,-5.461953163146973,-0.0,-6.586676448705475e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.224290261045098e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.71364206634462e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,7.174468919401988e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.713634062791245e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0004607724549714,291.06744384765625,294.1499938964844,282.6366577148437,281.7395935058594,284.8077087402344,282.8895568847656,290.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726928949356,0.0,0.0,0.0,0.0,60.0,-5.461953163146973,-0.0,-6.586676448705475e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.22371618798934e-05,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.71303670667112e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,7.174022175604478e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.713028703117744e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0004607437585946,291.0653381347656,294.1499938964844,282.6000061035156,281.7000732421875,284.76959228515625,282.85260009765625,290.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855797015006601e-09,0.0009828209877014,-0.0091537581756711,0.0,0.0,0.0,0.0,60.0,-5.483956813812256,-0.0,-6.585847955875579e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.22371618798934e-05,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.71303670667112e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,7.174022175604478e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.713028703117744e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0004607437585946,291.0653381347656,294.1499938964844,282.6000061035156,281.7000732421875,284.76959228515625,282.85260009765625,290.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855797015006601e-09,0.0009828209877014,-0.0091537581756711,0.0,0.0,0.0,0.0,60.0,-5.483956813812256,-0.0,-6.585847955875579e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.222541120834649e-05,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.711799066280946e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,7.173108315328136e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.711791790323332e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0004606850561685,291.0632019042969,294.1499938964844,282.5633239746094,281.6604919433594,284.7314758300781,282.8158264160156,290.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,0.0,60.0,-5.505612850189209,-0.0,-6.584162548506356e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.222541120834649e-05,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.711799066280946e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,7.173108315328136e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.711791790323332e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0004606850561685,291.0632019042969,294.1499938964844,282.5633239746094,281.6604919433594,284.7314758300781,282.8158264160156,290.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,0.0,60.0,-5.505612850189209,-0.0,-6.584162548506356e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.22072576940991e-05,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.7098876722157e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,7.171696051955223e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.709879668662325e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0004605943977367,291.06109619140625,294.1499938964844,282.52667236328125,281.62091064453125,284.69342041015625,282.7792358398437,290.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,0.0,60.0,-5.5268874168396,-0.0,-6.581563383178948e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.22072576940991e-05,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.7098876722157e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,7.171696051955223e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.709879668662325e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0004605943977367,291.06109619140625,294.1499938964844,282.52667236328125,281.62091064453125,284.69342041015625,282.7792358398437,290.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,0.0,60.0,-5.5268874168396,-0.0,-6.581563383178948e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.21957689570263e-05,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.7086769528687e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,7.17080183676444e-05,297.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.708669676911086e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004605369758792,291.0600280761719,294.1499938964844,282.5083312988281,281.6011657714844,284.6744079589844,282.76104736328125,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,0.0,60.0,-5.53737211227417,-0.0,-6.579918476745662e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.218270861310884e-05,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.70730179687962e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,7.1697861130815e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.707293793326244e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0004604717541951,291.0589599609375,294.1499938964844,282.489990234375,281.5814514160156,284.6553955078125,282.7429504394531,290.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,0.0,60.0,-5.547753810882568,-0.0,-6.578050459893349e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.215214959112929e-05,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.704084368422627e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,7.167409057728946e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.704076364869252e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0004603191337082,291.0567932128906,294.1499938964844,282.4533386230469,281.542236328125,284.6174011230469,282.7070007324219,290.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,0.0,60.0,-5.56822681427002,-0.0,-6.573683464239366e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
