time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008280,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.215214959112929e-05,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.704084368422627e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,7.167409057728946e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.704076364869252e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0004603191337082,291.0567932128906,294.1499938964844,282.4533386230469,281.542236328125,284.6174011230469,282.7070007324219,290.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,0.0,60.0,-5.56822681427002,-0.0,-6.573683464239366e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.211631549987942e-05,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.70031032920815e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.164621638366953e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.700303053250536e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0004601401160471,291.0546264648437,294.1499938964844,282.4166564941406,281.5033874511719,284.5794372558594,282.67138671875,290.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7049001644362525e-09,0.0009815307566896,-0.0087583847343921,0.0,0.0,0.0,0.0,60.0,-5.5883307456970215,-0.0,-6.56856471437095e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.211631549987942e-05,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.70031032920815e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.164621638366953e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.700303053250536e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0004601401160471,291.0546264648437,294.1499938964844,282.4166564941406,281.5033874511719,284.5794372558594,282.67138671875,290.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7049001644362525e-09,0.0009815307566896,-0.0087583847343921,0.0,0.0,0.0,0.0,60.0,-5.5883307456970215,-0.0,-6.56856471437095e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.20761958695948e-05,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.696085180621594e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,7.161500980146229e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.69607790466398e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0004599397070705,291.0524597167969,294.1499938964844,282.3800048828125,281.4649658203125,284.54150390625,282.6361999511719,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548508663969415e-09,0.0009811026975512,-0.0086272470653057,0.0,0.0,0.0,0.0,60.0,-5.608115196228027,-0.0,-6.562837029377988e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.20761958695948e-05,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.696085180621594e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,7.161500980146229e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.69607790466398e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0004599397070705,291.0524597167969,294.1499938964844,282.3800048828125,281.4649658203125,284.54150390625,282.6361999511719,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548508663969415e-09,0.0009811026975512,-0.0086272470653057,0.0,0.0,0.0,0.0,60.0,-5.608115196228027,-0.0,-6.562837029377988e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.203295485349372e-05,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.691531158750875e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,7.158138032536954e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.691523882793264e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0004597236984409,291.0502624511719,294.1499938964844,282.34332275390625,281.4271240234375,284.5036315917969,282.6014099121094,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,0.0,60.0,-5.627642154693604,-0.0,-6.556666676260647e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.203295485349372e-05,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.691531158750875e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,7.158138032536954e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.691523882793264e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0004597236984409,291.0502624511719,294.1499938964844,282.34332275390625,281.4271240234375,284.5036315917969,282.6014099121094,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,0.0,60.0,-5.627642154693604,-0.0,-6.556666676260647e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.201053762808442e-05,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.689170838100836e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,7.156393985496834e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.68916356214322e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0004596117360051,291.0491638183594,294.1499938964844,282.32501220703125,281.408447265625,284.4847106933594,282.5841369628906,290.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,0.0,60.0,-5.637332439422607,-0.0,-6.553469233949727e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.198779298458248e-05,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,9.686774865258484e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,7.154624472605065e-05,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,9.686768316896632e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.000459498114651,291.0480651855469,294.1499938964844,282.3066711425781,281.38995361328125,284.4657897949219,282.5669860839844,290.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,0.0,60.0,-5.646984577178955,-0.0,-6.550225606360982e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.194185986416414e-05,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.681938536232336e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,7.1510519774165e-05,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.681931260274725e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0004592686600517,291.0458679199219,294.1499938964844,282.2699890136719,281.353515625,284.427978515625,282.5329284667969,290.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872909004945996e-09,0.0009796698577702,-0.0081882076337933,0.0,0.0,0.0,0.0,60.0,-5.666210174560547,-0.0,-6.543679376136424e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.194185986416414e-05,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.681938536232336e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,7.1510519774165e-05,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.681931260274725e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0004592686600517,291.0458679199219,294.1499938964844,282.2699890136719,281.353515625,284.427978515625,282.5329284667969,290.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872909004945996e-09,0.0009796698577702,-0.0081882076337933,0.0,0.0,0.0,0.0,60.0,-5.666210174560547,-0.0,-6.543679376136424e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.1896225058008e-05,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.677132038632408e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.14750203769654e-05,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.677124762674794e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0004590406897477,291.04364013671875,294.1499938964844,282.2333374023437,281.3179931640625,284.3902282714844,282.49920654296875,290.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430368877843648e-09,0.0009791831253096,-0.0080390600487589,0.0,0.0,0.0,0.0,60.0,-5.685388088226318,-0.0,-6.537177910104219e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.1896225058008e-05,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.677132038632408e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.14750203769654e-05,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.677124762674794e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0004590406897477,291.04364013671875,294.1499938964844,282.2333374023437,281.3179931640625,284.3902282714844,282.49920654296875,290.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430368877843648e-09,0.0009791831253096,-0.0080390600487589,0.0,0.0,0.0,0.0,60.0,-5.685388088226318,-0.0,-6.537177910104219e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,9.185174712911248e-05,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.672448504716158e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,7.144043047446758e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,9.672441956354304e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0004588185402099,291.0414123535156,294.1499938964844,282.1966552734375,281.2834167480469,284.3524780273437,282.4658203125,290.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374900803265745e-09,0.0009787088492885,-0.0078937215730547,0.0,0.0,0.0,0.0,60.0,-5.704577922821045,-0.0,-6.53084484270039e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,9.185174712911248e-05,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.672448504716158e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,7.144043047446758e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,9.672441956354304e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0004588185402099,291.0414123535156,294.1499938964844,282.1966552734375,281.2834167480469,284.3524780273437,282.4658203125,290.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374900803265745e-09,0.0009787088492885,-0.0078937215730547,0.0,0.0,0.0,0.0,60.0,-5.704577922821045,-0.0,-6.53084484270039e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.180919005302712e-05,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.66796651482582e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,7.140732486732304e-05,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.667959966463968e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0004586059658322,291.0391540527344,294.1499938964844,282.1600036621094,281.2499389648437,284.3147888183594,282.43267822265625,290.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814823209479e-09,0.0009782548295333,-0.007754623889923,0.0,0.0,0.0,0.0,60.0,-5.723834037780762,-0.0,-6.524787465878036e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.180919005302712e-05,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.66796651482582e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,7.140732486732304e-05,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.667959966463968e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0004586059658322,291.0391540527344,294.1499938964844,282.1600036621094,281.2499389648437,284.3147888183594,282.43267822265625,290.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814823209479e-09,0.0009782548295333,-0.007754623889923,0.0,0.0,0.0,0.0,60.0,-5.723834037780762,-0.0,-6.524787465878036e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.17888100957498e-05,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,9.665820834925398e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,7.139147783163935e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.665814286563544e-05,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0004585041606333,291.0380554199219,294.1499938964844,282.14166259765625,281.233642578125,284.29595947265625,282.41619873046875,290.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396489105291e-09,0.0009780374821275,-0.0076880222186446,0.0,0.0,0.0,0.0,60.0,-5.73350191116333,-0.0,-6.521887740973399e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.17691140784882e-05,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.663746459409596e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,7.137615466490388e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.66373918345198e-05,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0004584057605825,291.03692626953125,294.1499938964844,282.1233215332031,281.2176513671875,284.2771301269531,282.3997802734375,290.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825255168892e-09,0.0009778273524716,-0.0076236394234001,0.0,0.0,0.0,0.0,60.0,-5.74320125579834,-0.0,-6.51908536042356e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.173195576295257e-05,297.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.659832721808924e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,7.134724728530273e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.659826173447073e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0004582201363518,291.0346374511719,294.1499938964844,282.086669921875,281.1866455078125,284.239501953125,282.36700439453125,290.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021716766059,0.0,0.0,0.0,0.0,60.0,-5.762707710266113,-0.0,-6.513800343554976e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.173195576295257e-05,297.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.659832721808924e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,7.134724728530273e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.659826173447073e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0004582201363518,291.0346374511719,294.1499938964844,282.086669921875,281.1866455078125,284.239501953125,282.36700439453125,290.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021716766059,0.0,0.0,0.0,0.0,60.0,-5.762707710266113,-0.0,-6.513800343554976e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.169810073217376e-05,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.656267502577975e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.1320915594697e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.656260954216124e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0004580510430969,291.0323791503906,294.1499938964844,282.04998779296875,281.1570129394531,284.2019348144531,282.3343811035156,290.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770729811862,3.1832350089189276e-09,0.0009770698379725,-0.0073915109969675,0.0,0.0,0.0,0.0,60.0,-5.782386779785156,-0.0,-6.508987127062937e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.169810073217376e-05,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.656267502577975e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.1320915594697e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.656260954216124e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0004580510430969,291.0323791503906,294.1499938964844,282.04998779296875,281.1570129394531,284.2019348144531,282.3343811035156,290.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770729811862,3.1832350089189276e-09,0.0009770698379725,-0.0073915109969675,0.0,0.0,0.0,0.0,60.0,-5.782386779785156,-0.0,-6.508987127062937e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.167456300929187e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.653789311414585e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,7.130260928533971e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.653782763052732e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004579334636218,291.03009033203125,294.1499938964844,282.0133361816406,281.1287536621094,284.16436767578125,282.3017578125,290.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538540667952475e-09,0.0009768184972926,-0.0073145260103046,0.0,0.0,0.0,0.0,60.0,-5.802447319030762,-0.0,-6.505639760234774e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.167456300929187e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.653789311414585e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,7.130260928533971e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.653782763052732e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004579334636218,291.03009033203125,294.1499938964844,282.0133361816406,281.1287536621094,284.16436767578125,282.3017578125,290.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538540667952475e-09,0.0009768184972926,-0.0073145260103046,0.0,0.0,0.0,0.0,60.0,-5.802447319030762,-0.0,-6.505639760234774e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.166777454083784e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.653073357185348e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.129732694011182e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.653067536419258e-05,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0004578995285555,291.0278015136719,294.1499938964844,281.9766540527344,281.1016845703125,284.1268005371094,282.2688903808594,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145336657794928e-09,0.0009767456213012,-0.0072922082617878,0.0,0.0,0.0,0.0,60.0,-5.823375225067139,-0.0,-6.504669869400459e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.166777454083784e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.653073357185348e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.129732694011182e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.653067536419258e-05,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0004578995285555,291.0278015136719,294.1499938964844,281.9766540527344,281.1016845703125,284.1268005371094,282.2688903808594,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145336657794928e-09,0.0009767456213012,-0.0072922082617878,0.0,0.0,0.0,0.0,60.0,-5.823375225067139,-0.0,-6.504669869400459e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.16702629183419e-05,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.65333601925522e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,7.129926234483719e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.653329470893368e-05,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.000457911984995,291.0266418457031,294.1499938964844,281.9583435058594,281.08856201171875,284.1080627441406,282.2523498535156,290.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484108653501153e-09,0.0009767719311639,-0.0073002632707357,0.0,0.0,0.0,0.0,60.0,-5.834184646606445,-0.0,-6.50502016696919e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.16764693101868e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.653989400248976e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,7.130408630473539e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,9.653983579482885e-05,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0004579429805744,291.0254821777344,294.1499938964844,281.94000244140625,281.07568359375,284.0892944335937,282.23565673828125,290.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.007320465054363,0.0,0.0,0.0,0.0,60.0,-5.845240592956543,-0.0,-6.505898397790588e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.169956319965422e-05,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.656421025283636e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,7.13220433681272e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,9.656414476921782e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0004580583190545,291.0231628417969,294.1499938964844,281.9033203125,281.0506591796875,284.0517578125,282.2017822265625,290.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,0.0,60.0,-5.868084907531738,-0.0,-6.509169736546029e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.169956319965422e-05,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.656421025283636e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,7.13220433681272e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,9.656414476921782e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0004580583190545,291.0231628417969,294.1499938964844,281.9033203125,281.0506591796875,284.0517578125,282.2017822265625,290.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,0.0,60.0,-5.868084907531738,-0.0,-6.509169736546029e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.173605940304697e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,9.660264186095446e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,7.135042687878013e-05,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,9.660257637733594e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0004582406545523,291.02081298828125,294.1499938964844,281.8666687011719,281.0265197753906,284.0142517089844,282.1671142578125,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302520658333833e-09,0.0009774715872481,-0.0075147077441215,0.0,0.0,0.0,0.0,60.0,-5.891836166381836,-0.0,-6.51434604037604e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.173605940304697e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,9.660264186095446e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,7.135042687878013e-05,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,9.660257637733594e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0004582406545523,291.02081298828125,294.1499938964844,281.8666687011719,281.0265197753906,284.0142517089844,282.1671142578125,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302520658333833e-09,0.0009774715872481,-0.0075147077441215,0.0,0.0,0.0,0.0,60.0,-5.891836166381836,-0.0,-6.51434604037604e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.178503387374803e-05,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.665420657256618e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,7.138851651689038e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.665414836490528e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0004584852722473,291.0184631347656,294.1499938964844,281.8299865722656,281.00311279296875,283.9767150878906,282.13153076171875,290.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121485620476e-09,0.0009779928950592,-0.0076744453981518,0.0,0.0,0.0,0.0,60.0,-5.916431427001953,-0.0,-6.521297279959981e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.178503387374803e-05,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.665420657256618e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,7.138851651689038e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.665414836490528e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0004584852722473,291.0184631347656,294.1499938964844,281.8299865722656,281.00311279296875,283.9767150878906,282.13153076171875,290.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121485620476e-09,0.0009779928950592,-0.0076744453981518,0.0,0.0,0.0,0.0,60.0,-5.916431427001953,-0.0,-6.521297279959981e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.184556984109804e-05,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.671795851318166e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,7.143560651456937e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,9.671790030552074e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0004587876901496,291.01611328125,294.1499938964844,281.7933349609375,280.9803771972656,283.939208984375,282.0948791503906,290.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591672104846e-09,0.0009786374866962,-0.007871950045228,0.0,0.0,0.0,0.0,60.0,-5.941824436187744,-0.0,-6.529896978690887e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.184556984109804e-05,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.671795851318166e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,7.143560651456937e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,9.671790030552074e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0004587876901496,291.01611328125,294.1499938964844,281.7933349609375,280.9803771972656,283.939208984375,282.0948791503906,290.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591672104846e-09,0.0009786374866962,-0.007871950045228,0.0,0.0,0.0,0.0,60.0,-5.941824436187744,-0.0,-6.529896978690887e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.187990508507936e-05,297.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.675411274656652e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,7.146230927901343e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.675405453890562e-05,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0004589591990225,291.0149230957031,294.1499938964844,281.7749938964844,280.96923828125,283.9204406738281,282.076171875,290.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341697846457e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,0.0,60.0,-5.954808235168457,-0.0,-6.534776986200086e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,9.191679419018328e-05,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,9.679295180831105e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,7.149099110392854e-05,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,9.679289360065012e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,0.0004591434262692,291.01373291015625,294.1499938964844,281.75665283203125,280.9582214355469,283.9016418457031,282.05712890625,290.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552698480183604e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,0.0,60.0,-5.967968463897705,-0.0,-6.540021502132731e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
