time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010620,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,9.199774649459869e-05,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.687820420367645e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,7.155395724112168e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.687814599601552e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0004595478530973,291.0113525390625,294.1499938964844,281.7200012207031,280.9364929199219,283.8641052246094,282.0182800292969,290.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556086092260102e-09,0.0009802577551454,-0.0083684660494327,0.0,0.0,0.0,0.0,60.0,-5.994788646697998,-0.0,-6.55154153150761e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,9.199774649459869e-05,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.687820420367645e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,7.155395724112168e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.687814599601552e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0004595478530973,291.0113525390625,294.1499938964844,281.7200012207031,280.9364929199219,283.8641052246094,282.0182800292969,290.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556086092260102e-09,0.0009802577551454,-0.0083684660494327,0.0,0.0,0.0,0.0,60.0,-5.994788646697998,-0.0,-6.55154153150761e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,9.20874736038968e-05,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.697268978925422e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.162374822655693e-05,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.69726315815933e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0004599960520863,291.0089416503906,294.1499938964844,281.6833190917969,280.91510009765625,283.8265075683594,281.9783020019531,290.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667826931064155e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,0.0,60.0,-6.022252559661865,-0.0,-6.564321353152991e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,9.20874736038968e-05,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.697268978925422e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.162374822655693e-05,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.69726315815933e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0004599960520863,291.0089416503906,294.1499938964844,281.6833190917969,280.91510009765625,283.8265075683594,281.9783020019531,290.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667826931064155e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,0.0,60.0,-6.022252559661865,-0.0,-6.564321353152991e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.21849423320964e-05,297.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.707532444735988e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.169954915298149e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.707526623969898e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0004604829009622,291.00653076171875,294.1499938964844,281.64666748046875,280.8939514160156,283.7889099121094,281.937255859375,290.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.0009822512511163,-0.0089792842045426,0.0,0.0,0.0,0.0,60.0,-6.050294399261475,-0.0,-6.578218147978987e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.21849423320964e-05,297.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.707532444735988e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.169954915298149e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.707526623969898e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0004604829009622,291.00653076171875,294.1499938964844,281.64666748046875,280.8939514160156,283.7889099121094,281.937255859375,290.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.0009822512511163,-0.0089792842045426,0.0,0.0,0.0,0.0,60.0,-6.050294399261475,-0.0,-6.578218147978987e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.223835513694212e-05,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,9.713157487567514e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,7.174109487095848e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.713151666801424e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0004607497248798,291.0052490234375,294.1499938964844,281.6275939941406,280.88299560546875,283.76934814453125,281.9154663085937,290.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828238980844,3.855730401625124e-09,0.0009828200563788,-0.0091535840183496,0.0,0.0,0.0,0.0,60.0,-6.065091133117676,-0.0,-6.585840850448221e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.228901035385206e-05,297.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.718491492094472e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,7.178049418143928e-05,297.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.71848567132838e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0004610027535818,291.00408935546875,294.1499938964844,281.6099853515625,280.8729248046875,283.7513122558594,281.8951721191406,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918819047044053e-09,0.0009833595249801,-0.0093188853934407,0.0,0.0,0.0,0.0,60.0,-6.078847885131836,-0.0,-6.593073464955523e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.234322351403534e-05,297.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.72420020843856e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,7.182265835581347e-05,297.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,9.724194387672468e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0004612735356204,291.0028686523437,294.1499938964844,281.5916748046875,280.8624572753906,283.73248291015625,281.873779296875,290.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839409030973,3.986336594152817e-09,0.0009839369449764,-0.0094957891851663,0.0,0.0,0.0,0.0,60.0,-6.093302249908447,-0.0,-6.600818380775308e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,9.239853534381837e-05,297.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.730024612508714e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,7.186567381722853e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,9.730018791742624e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0004615498182829,291.0016174316406,294.1499938964844,281.5733337402344,280.8519592285156,283.7136535644531,281.8521728515625,290.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.055222824206339e-09,0.0009845258900895,-0.0096762785688042,0.0,0.0,0.0,0.0,60.0,-6.107850551605225,-0.0,-6.608725300338848e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.251208393834533e-05,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.741981921251865e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,7.195398939074948e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.741976828081532e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0004621170519385,290.9991455078125,294.1499938964844,281.5366516113281,280.8309326171875,283.67596435546875,281.80841064453125,290.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966528030457084e-09,0.000985735328868,-0.0100468378514051,0.0,0.0,0.0,0.0,60.0,-6.137191295623779,-0.0,-6.624973281077473e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.251208393834533e-05,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.741981921251865e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,7.195398939074948e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.741976828081532e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0004621170519385,290.9991455078125,294.1499938964844,281.5366516113281,280.8309326171875,283.67596435546875,281.80841064453125,290.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966528030457084e-09,0.000985735328868,-0.0100468378514051,0.0,0.0,0.0,0.0,60.0,-6.137191295623779,-0.0,-6.624973281077473e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.26284265005961e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.754233178682624e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,7.204448047559708e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,9.754228085512295e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0004626982263289,290.9966735839844,294.1499938964844,281.5,280.80975341796875,283.6382751464844,281.7640686035156,290.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341556447684525e-09,0.0009869744535535,-0.0104264942929148,0.0,0.0,0.0,0.0,60.0,-6.166813373565674,-0.0,-6.641641903115669e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.26284265005961e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.754233178682624e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,7.204448047559708e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,9.754228085512295e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0004626982263289,290.9966735839844,294.1499938964844,281.5,280.80975341796875,283.6382751464844,281.7640686035156,290.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341556447684525e-09,0.0009869744535535,-0.0104264942929148,0.0,0.0,0.0,0.0,60.0,-6.166813373565674,-0.0,-6.641641903115669e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.274601325159892e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.766615403350444e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,7.213593198684976e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.766609582584353e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0004632855707313,290.9941711425781,294.1499938964844,281.4633483886719,280.7882995605469,283.6005249023437,281.7192687988281,290.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488007299130459e-09,0.0009882267331704,-0.010810200124979,0.0,0.0,0.0,0.0,60.0,-6.196614265441895,-0.0,-6.658508766577145e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.274601325159892e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.766615403350444e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,7.213593198684976e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.766609582584353e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0004632855707313,290.9941711425781,294.1499938964844,281.4633483886719,280.7882995605469,283.6005249023437,281.7192687988281,290.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488007299130459e-09,0.0009882267331704,-0.010810200124979,0.0,0.0,0.0,0.0,60.0,-6.196614265441895,-0.0,-6.658508766577145e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.286333079217002e-05,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.778969251783563e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,7.222717249533162e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.778964158613236e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,0.0004638716054614,290.9916687011719,294.1499938964844,281.4266662597656,280.7665100097656,283.562744140625,281.6741638183594,290.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634125971847425e-09,0.0009894762188196,-0.011193030513823,0.0,0.0,0.0,0.0,60.0,-6.226492404937744,-0.0,-6.67535857701296e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.286333079217002e-05,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.778969251783563e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,7.222717249533162e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.778964158613236e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,0.0004638716054614,290.9916687011719,294.1499938964844,281.4266662597656,280.7665100097656,283.562744140625,281.6741638183594,290.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634125971847425e-09,0.0009894762188196,-0.011193030513823,0.0,0.0,0.0,0.0,60.0,-6.226492404937744,-0.0,-6.67535857701296e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,9.29214875213802e-05,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.785093425307424e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.2272407123819e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.785087604541332e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0004641620907932,290.9903869628906,294.1499938964844,281.4083251953125,280.75543212890625,283.5438537597656,281.6515808105469,290.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706557366063181e-09,0.000990095664747,-0.0113827986642718,0.0,0.0,0.0,0.0,60.0,-6.241431713104248,-0.0,-6.683719533384648e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.29789457586594e-05,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.791143384063616e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,7.231709605548531e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.791138290893286e-05,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0004644491127692,290.9891357421875,294.1499938964844,281.3900146484375,280.7442321777344,283.52496337890625,281.6289978027344,290.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778122786319727e-09,0.0009907075436785,-0.0115702971816062,0.0,0.0,0.0,0.0,60.0,-6.256350517272949,-0.0,-6.691985277029745e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,9.309106098953636e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.802950080484152e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,7.24042984074913e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,9.802944987313822e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0004650091577786,290.986572265625,294.1499938964844,281.35333251953125,280.7214050292969,283.48712158203125,281.5838623046875,290.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776397382182e-09,0.0009919017320498,-0.0119361476972699,0.0,0.0,0.0,0.0,60.0,-6.286075115203857,-0.0,-6.708128097443479e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,9.309106098953636e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.802950080484152e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,7.24042984074913e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,9.802944987313822e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0004650091577786,290.986572265625,294.1499938964844,281.35333251953125,280.7214050292969,283.48712158203125,281.5838623046875,290.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776397382182e-09,0.0009919017320498,-0.0119361476972699,0.0,0.0,0.0,0.0,60.0,-6.286075115203857,-0.0,-6.708128097443479e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,9.319839591626078e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.814253280637786e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,7.248778274515644e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.814248187467456e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0004655453376471,290.9840087890625,294.1499938964844,281.3166809082031,280.6979675292969,283.44927978515625,281.5389404296875,290.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.0514517013766636e-09,0.0009930449305102,-0.012286395765841,0.0,0.0,0.0,0.0,60.0,-6.315566062927246,-0.0,-6.723601586600125e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,9.319839591626078e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.814253280637786e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,7.248778274515644e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.814248187467456e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0004655453376471,290.9840087890625,294.1499938964844,281.3166809082031,280.6979675292969,283.44927978515625,281.5389404296875,290.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.0514517013766636e-09,0.0009930449305102,-0.012286395765841,0.0,0.0,0.0,0.0,60.0,-6.315566062927246,-0.0,-6.723601586600125e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.32992552407086e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.824873268371448e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,7.256621756823733e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.824868175201118e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0004660491249524,290.9814453125,294.1499938964844,281.2799987792969,280.6737365722656,283.41143798828125,281.49432373046875,290.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177060558025914e-09,0.0009941189782693,-0.0126154730096459,0.0,0.0,0.0,0.0,60.0,-6.344721794128418,-0.0,-6.7381556334567e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.32992552407086e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.824873268371448e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,7.256621756823733e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.824868175201118e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0004660491249524,290.9814453125,294.1499938964844,281.2799987792969,280.6737365722656,283.41143798828125,281.49432373046875,290.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177060558025914e-09,0.0009941189782693,-0.0126154730096459,0.0,0.0,0.0,0.0,60.0,-6.344721794128418,-0.0,-6.7381556334567e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.335604408988728e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.830854105530308e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,7.261038990691304e-05,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.830849012359975e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0004663327999878,290.9798889160156,294.1499938964844,281.25799560546875,280.6588134765625,283.3887023925781,281.4677429199219,290.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994729110971,5.247793311013993e-09,0.0009947238722816,-0.0128007819876074,0.0,0.0,0.0,0.0,60.0,-6.361989974975586,-0.0,-6.746358138798314e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.33920018724166e-05,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.834639786276966e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,7.263835868798196e-05,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.834634693106636e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0004665123997256,290.9788513183594,294.1499938964844,281.24334716796875,280.6487121582031,283.37353515625,281.4501342773437,290.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951121173799,5.292570381953965e-09,0.000995106762275,-0.0129180895164608,0.0,0.0,0.0,0.0,60.0,-6.37340784072876,-0.0,-6.751553627282193e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,9.34350973693654e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,9.839178528636694e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,7.26718790247105e-05,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.839173435466364e-05,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0004667277098633,290.9775390625,294.1499938964844,281.2250061035156,280.6358337402344,283.3545837402344,281.42822265625,290.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955711429938,5.346247000659332e-09,0.000995565787889,-0.0130587136372923,0.0,0.0,0.0,0.0,60.0,-6.387545108795166,-0.0,-6.757784376532072e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,9.347530431114136e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.843412408372389e-05,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,7.270314381457865e-05,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,9.843407315202056e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0004669285262934,290.9762268066406,294.1499938964844,281.2066650390625,280.6227111816406,283.33563232421875,281.4064636230469,290.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959993185475,5.396317170891507e-09,0.0009959939634427,-0.0131898866966366,0.0,0.0,0.0,0.0,60.0,-6.401511669158936,-0.0,-6.763598747738797e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,9.354788198834284e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.851055074250326e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,7.275959069374949e-05,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,9.851049981079996e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.0004672910727094,290.9736022949219,294.1499938964844,281.1700134277344,280.595703125,283.2977294921875,281.3633728027344,290.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967723162844,5.486696874612562e-09,0.0009967668447643,-0.013426661491394,0.0,0.0,0.0,0.0,60.0,-6.428980827331543,-0.0,-6.774100569373331e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,9.354788198834284e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.851055074250326e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,7.275959069374949e-05,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,9.851049981079996e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.0004672910727094,290.9736022949219,294.1499938964844,281.1700134277344,280.595703125,283.2977294921875,281.3633728027344,290.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967723162844,5.486696874612562e-09,0.0009967668447643,-0.013426661491394,0.0,0.0,0.0,0.0,60.0,-6.428980827331543,-0.0,-6.774100569373331e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.36076758080162e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,9.857350960373878e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,7.280609861481935e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,9.857345867203549e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0004675897362176,290.970947265625,294.1499938964844,281.1333312988281,280.56756591796875,283.25982666015625,281.3209228515625,290.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974091080948,5.561149318822345e-09,0.0009974035201594,-0.0136217083781957,0.0,0.0,0.0,0.0,60.0,-6.455629825592041,-0.0,-6.782757822065832e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.36076758080162e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,9.857350960373878e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,7.280609861481935e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,9.857345867203549e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0004675897362176,290.970947265625,294.1499938964844,281.1333312988281,280.56756591796875,283.25982666015625,281.3209228515625,290.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974091080948,5.561149318822345e-09,0.0009974035201594,-0.0136217083781957,0.0,0.0,0.0,0.0,60.0,-6.455629825592041,-0.0,-6.782757822065832e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.3654147349298e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.862244769465178e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,7.2842238296289e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.862239676294848e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0004678218974731,290.9682922363281,294.1499938964844,281.0966796875,280.5382385253906,283.221923828125,281.279052734375,290.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979039896279,5.619007037438449e-09,0.0009978982852771,-0.0137732811272144,0.0,0.0,0.0,0.0,60.0,-6.481464385986328,-0.0,-6.789488793401689e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.3654147349298e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.862244769465178e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,7.2842238296289e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.862239676294848e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0004678218974731,290.9682922363281,294.1499938964844,281.0966796875,280.5382385253906,283.221923828125,281.279052734375,290.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979039896279,5.619007037438449e-09,0.0009978982852771,-0.0137732811272144,0.0,0.0,0.0,0.0,60.0,-6.481464385986328,-0.0,-6.789488793401689e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.368507016915828e-05,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,9.865500760497524e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,7.286629261216149e-05,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.865495667327195e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0004679763515014,290.96563720703125,294.1499938964844,281.0599975585937,280.5075988769531,283.1840209960937,281.2379150390625,290.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.6574900320072175e-09,0.0009982273913919,-0.0138740958645939,0.0,0.0,0.0,0.0,60.0,-6.506251811981201,-0.0,-6.79396805480792e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.368507016915828e-05,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,9.865500760497524e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,7.286629261216149e-05,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.865495667327195e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0004679763515014,290.96563720703125,294.1499938964844,281.0599975585937,280.5075988769531,283.1840209960937,281.2379150390625,290.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.6574900320072175e-09,0.0009982273913919,-0.0138740958645939,0.0,0.0,0.0,0.0,60.0,-6.506251811981201,-0.0,-6.79396805480792e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.369447798235342e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.866491018328816e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,7.287360494956374e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.866486652754249e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0004680233250837,290.9642944335937,294.1499938964844,281.0416564941406,280.49176025390625,283.1650695800781,281.2176208496094,290.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.669189562240717e-09,0.0009983275085687,-0.013904744759202,0.0,0.0,0.0,0.0,60.0,-6.518249988555908,-0.0,-6.795330165232373e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
