time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012960,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,9.3699389253743e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,9.867008338915184e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.287742482731119e-05,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,9.867003973340616e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0004680478596128,290.96295166015625,294.1499938964844,281.0233459472656,280.4755554199219,283.1461486816406,281.1974792480469,290.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286018913539e-09,0.0009983796626329,-0.0139207169413566,0.0,0.0,0.0,0.0,60.0,-6.529947280883789,-0.0,-6.796039997425396e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.369535109726712e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.866583422990516e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,7.287428888957947e-05,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,9.866579057415949e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0004680277197621,290.9602355957031,294.1499938964844,280.9866638183594,280.4420166015625,283.1082763671875,281.15777587890625,290.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021807285073e-09,0.0009983363561332,-0.0139074400067329,0.0,0.0,0.0,0.0,60.0,-6.552423477172852,-0.0,-6.79544953641198e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.369535109726712e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.866583422990516e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,7.287428888957947e-05,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,9.866579057415949e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0004680277197621,290.9602355957031,294.1499938964844,280.9866638183594,280.4420166015625,283.1082763671875,281.15777587890625,290.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021807285073e-09,0.0009983363561332,-0.0139074400067329,0.0,0.0,0.0,0.0,60.0,-6.552423477172852,-0.0,-6.79544953641198e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.367089660372584e-05,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.864007733995096e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,7.285526226041839e-05,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,9.864003368420526e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0004679055709857,290.9575500488281,294.1499938964844,280.95001220703125,280.40692138671875,283.0704345703125,281.1187744140625,290.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639708255955611e-09,0.0009980755858123,-0.0138275120407342,0.0,0.0,0.0,0.0,60.0,-6.573578834533691,-0.0,-6.79189824381865e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.367089660372584e-05,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.864007733995096e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,7.285526226041839e-05,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,9.864003368420526e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0004679055709857,290.9575500488281,294.1499938964844,280.95001220703125,280.40692138671875,283.0704345703125,281.1187744140625,290.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639708255955611e-09,0.0009980755858123,-0.0138275120407342,0.0,0.0,0.0,0.0,60.0,-6.573578834533691,-0.0,-6.79189824381865e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,9.361445700051264e-05,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.858064004220068e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,7.28113591321744e-05,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,9.8580596386455e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0004676236130762,290.954833984375,294.1499938964844,280.9143981933594,280.3720092773437,283.0326538085937,281.08074951171875,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569344985190128e-09,0.0009974739514291,-0.0136431790888309,0.0,0.0,0.0,0.0,60.0,-6.592459201812744,-0.0,-6.783710659874488e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,9.361445700051264e-05,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.858064004220068e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,7.28113591321744e-05,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,9.8580596386455e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0004676236130762,290.954833984375,294.1499938964844,280.9143981933594,280.3720092773437,283.0326538085937,281.08074951171875,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569344985190128e-09,0.0009974739514291,-0.0136431790888309,0.0,0.0,0.0,0.0,60.0,-6.592459201812744,-0.0,-6.783710659874488e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.355261863674968e-05,297.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,9.851552749751136e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,7.276326505234465e-05,297.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,9.851548384176569e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0004673147341236,290.9529724121094,294.1499938964844,280.891357421875,280.34942626953125,283.0069885253906,281.0556335449219,290.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968205122277,5.4922755232666995e-09,0.0009968150407075,-0.0134412758052349,0.0,0.0,0.0,0.0,60.0,-6.603358745574951,-0.0,-6.774748584348346e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,9.35170246521011e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.847804176388308e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,7.273558003362268e-05,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.84779981081374e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0004671369388233,290.9520874023437,294.1499938964844,280.8808288574219,280.339111328125,282.99493408203125,281.0440368652344,290.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447915008005566e-09,0.000996435759589,-0.013325061649084,0.0,0.0,0.0,0.0,60.0,-6.607861042022705,-0.0,-6.769592886257669e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,9.345261059934272e-05,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,9.841020801104604e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,7.268547778949142e-05,297.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,9.841016435530035e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0004668151668738,290.9507141113281,294.1499938964844,280.8647766113281,280.3233947753906,282.9761657714844,281.0264892578125,290.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.3676392219870195e-09,0.0009957493748515,-0.0131147559732198,0.0,0.0,0.0,0.0,60.0,-6.613728046417236,-0.0,-6.760267723393555e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.338084055343644e-05,297.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.833463263930752e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,7.26296566426754e-05,297.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,9.833458898356184e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.0004664566658902,290.9493408203125,294.1499938964844,280.8492126464844,280.3081359863281,282.9573974609375,281.00933837890625,290.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,0.0,60.0,-6.618813514709473,-0.0,-6.749885983481363e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,9.321069956058636e-05,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.815546218305826e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,7.249732152558863e-05,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.815541852731258e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0004656067467294,290.94659423828125,294.1499938964844,280.8194274902344,280.2789611816406,282.9200134277344,280.9765625,290.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,0.0,60.0,-6.626120090484619,-0.0,-6.72530688916595e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,9.321069956058636e-05,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.815546218305826e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,7.249732152558863e-05,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.815541852731258e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0004656067467294,290.94659423828125,294.1499938964844,280.8194274902344,280.2789611816406,282.9200134277344,280.9765625,290.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,0.0,60.0,-6.626120090484619,-0.0,-6.72530688916595e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.301040699938312e-05,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,9.794454672373833e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,7.234154327306896e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.794450306799264e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0004646062734536,290.94384765625,294.1499938964844,280.7913513183594,280.25146484375,282.88287353515625,280.9461669921875,290.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,0.0,60.0,-6.629668712615967,-0.0,-6.696431142927396e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.301040699938312e-05,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,9.794454672373833e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,7.234154327306896e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.794450306799264e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0004646062734536,290.94384765625,294.1499938964844,280.7913513183594,280.25146484375,282.88287353515625,280.9461669921875,290.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,0.0,60.0,-6.629668712615967,-0.0,-6.696431142927396e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,9.278507059207186e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.770724864210932e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,7.216628000605851e-05,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,9.770721226232126e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004634806537069,290.9410705566406,294.1499938964844,280.7649230957031,280.2255554199219,282.84600830078125,280.9181213378906,290.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,0.0,60.0,-6.630034446716309,-0.0,-6.664019025492962e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,9.278507059207186e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.770724864210932e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,7.216628000605851e-05,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,9.770721226232126e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004634806537069,290.9410705566406,294.1499938964844,280.7649230957031,280.2255554199219,282.84600830078125,280.9181213378906,290.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,0.0,60.0,-6.630034446716309,-0.0,-6.664019025492962e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.254086762666702e-05,297.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.745009447215124e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,7.197634113254026e-05,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.745005081640556e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.000462260824861,290.9383239746094,294.1499938964844,280.7400207519531,280.201171875,282.8094177246094,280.8922119140625,290.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,0.0,60.0,-6.627831935882568,-0.0,-6.628982163192634e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.254086762666702e-05,297.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.745009447215124e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,7.197634113254026e-05,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.745005081640556e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.000462260824861,290.9383239746094,294.1499938964844,280.7400207519531,280.201171875,282.8094177246094,280.8922119140625,290.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,0.0,60.0,-6.627831935882568,-0.0,-6.628982163192634e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.2412912636064e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,9.731534373713656e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,7.187681330833584e-05,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.73153073573485e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,0.0004616216465365,290.9369201660156,294.1499938964844,280.7281188964844,280.1894836425781,282.7912292480469,280.8802490234375,290.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082226969087e-09,0.0009846712928265,-0.0097204511985182,0.0,0.0,0.0,0.0,60.0,-6.625704288482666,-0.0,-6.610660818751057e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.228277485817672e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.717830835143104e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,7.177559746196494e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.717826469568536e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0004609715833794,290.935546875,294.1499938964844,280.716552734375,280.1781616210937,282.7731628417969,280.8687744140625,290.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,0.0,60.0,-6.623157501220703,-0.0,-6.592054546672443e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.201690409099685e-05,297.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.689832950243726e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,7.156880747061223e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.689828584669158e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0004596434882842,290.9327697753906,294.1499938964844,280.69439697265625,280.15643310546875,282.7372436523437,280.8476257324219,290.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,0.0,60.0,-6.616732120513916,-0.0,-6.554120091095683e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.201690409099685e-05,297.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.689832950243726e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,7.156880747061223e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.689828584669158e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0004596434882842,290.9327697753906,294.1499938964844,280.69439697265625,280.15643310546875,282.7372436523437,280.8476257324219,290.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,0.0,60.0,-6.616732120513916,-0.0,-6.554120091095683e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.17490542633459e-05,297.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.661627700552344e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,7.136048225220293e-05,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,9.661623334977776e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0004583055560942,290.9299621582031,294.1499938964844,280.6734619140625,280.13592529296875,282.7016906738281,280.82867431640625,290.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,0.0,60.0,-6.609020709991455,-0.0,-6.516016526347812e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.17490542633459e-05,297.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.661627700552344e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,7.136048225220293e-05,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,9.661623334977776e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0004583055560942,290.9299621582031,294.1499938964844,280.6734619140625,280.13592529296875,282.7016906738281,280.82867431640625,290.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,0.0,60.0,-6.609020709991455,-0.0,-6.516016526347812e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.148410754278302e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.633727313484997e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,7.115441258065403e-05,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.633722947910428e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.000456982088508,290.9271850585937,294.1499938964844,280.65362548828125,280.1164855957031,282.6664428710937,280.8116760253906,290.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,0.0,60.0,-6.600510597229004,-0.0,-6.478433789425253e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.148410754278302e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.633727313484997e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,7.115441258065403e-05,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.633722947910428e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.000456982088508,290.9271850585937,294.1499938964844,280.65362548828125,280.1164855957031,282.6664428710937,280.8116760253906,290.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,0.0,60.0,-6.600510597229004,-0.0,-6.478433789425253e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.128812234848738e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.613088332116604e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,7.100197399267927e-05,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,9.613083966542035e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,0.0004560030938591,290.925048828125,294.1499938964844,280.63922119140625,280.1023864746094,282.63995361328125,280.8002319335937,290.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,0.0,60.0,-6.593716144561768,-0.0,-6.450702727534009e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.122714982368052e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.606668027117848e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,7.095454930095002e-05,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.60666366154328e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.0004556985222734,290.9244079589844,294.1499938964844,280.6347961425781,280.0980529785156,282.6316223144531,280.7968139648437,290.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369707792,-0.005849122069776,0.0,0.0,0.0,0.0,60.0,-6.591553211212158,-0.0,-6.442088107405652e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,9.110328392125666e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.59362369030714e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,7.085820834618062e-05,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,9.593620052328332e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0004550797748379,290.9230041503906,294.1499938964844,280.625732421875,280.08917236328125,282.6143493652344,280.7901611328125,290.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440262436564921e-09,0.000970717112068,-0.0054446957074105,0.0,0.0,0.0,0.0,60.0,-6.587058067321777,-0.0,-6.424603782306805e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.098227019421756e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,9.58088057814166e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,7.076408655848354e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,9.580876940162852e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0004544753173831,290.9216003417969,294.1499938964844,280.61688232421875,280.0804748535156,282.59716796875,280.783935546875,290.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894821594121595e-09,0.0009694276377558,-0.0050495970062911,0.0,0.0,0.0,0.0,60.0,-6.582597732543945,-0.0,-6.407545782849411e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.075469279196112e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.556915756547824e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,7.05870843376033e-05,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.556912118569016e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0004533384926617,290.9187927246094,294.1499938964844,280.5997619628906,280.0636901855469,282.5631103515625,280.7728881835937,290.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,0.0,60.0,-6.574063301086426,-0.0,-6.375527306090589e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.075469279196112e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.556915756547824e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,7.05870843376033e-05,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.556912118569016e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0004533384926617,290.9187927246094,294.1499938964844,280.5997619628906,280.0636901855469,282.5631103515625,280.7728881835937,290.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,0.0,60.0,-6.574063301086426,-0.0,-6.375527306090589e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.05473279999569e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,9.535079152556136e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,7.04257981851697e-05,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.535075514577328e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0004523026873357,290.9159851074219,294.1499938964844,280.5833435058594,280.047607421875,282.5294189453125,280.7637939453125,290.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534450480259e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,0.0,60.0,-6.56635332107544,-0.0,-6.346422054548384e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.05473279999569e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,9.535079152556136e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,7.04257981851697e-05,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.535075514577328e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0004523026873357,290.9159851074219,294.1499938964844,280.5833435058594,280.047607421875,282.5294189453125,280.7637939453125,290.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534450480259e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,0.0,60.0,-6.56635332107544,-0.0,-6.346422054548384e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.035856783157216e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.515201236354188e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,7.02789839124307e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.51519759837538e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,0.0004513597814366,290.91314697265625,294.1499938964844,280.5675048828125,280.0321044921875,282.4961242675781,280.7562866210937,290.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,0.0,60.0,-6.559502601623535,-0.0,-6.31998631206443e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.035856783157216e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.515201236354188e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,7.02789839124307e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.51519759837538e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,0.0004513597814366,290.91314697265625,294.1499938964844,280.5675048828125,280.0321044921875,282.4961242675781,280.7562866210937,290.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,0.0,60.0,-6.559502601623535,-0.0,-6.31998631206443e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,9.019000572152436e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,7.014787115622312e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,9.497447172179818e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0004505177494138,290.91033935546875,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.0024627565871924,0.0,0.0,0.0,0.0,60.0,-6.553700923919678,-0.0,-6.296424714946626e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,9.019000572152436e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,7.014787115622312e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,9.497447172179818e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0004505177494138,290.91033935546875,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.0024627565871924,0.0,0.0,0.0,0.0,60.0,-6.553700923919678,-0.0,-6.296424714946626e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
