time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015300,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,9.011330985231324e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.489374497206882e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,7.008822285570204e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,9.489370859228076e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0004501346556935,290.908935546875,294.1499938964844,280.5446472167969,280.0096740722656,282.44683837890625,280.74810791015625,290.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123409435153,0.0,0.0,0.0,0.0,60.0,-6.55122709274292,-0.0,-6.285719678089663e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.004072489915416e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.48173037613742e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,7.00317687005736e-05,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.481726738158612e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0004497720801737,290.9075012207031,294.1499938964844,280.5372009277344,280.0024108886719,282.4305725097656,280.74609375,290.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622712968848,1.1191587656611546e-09,0.0009622701909393,-0.001980013679713,0.0,0.0,0.0,0.0,60.0,-6.551196098327637,-0.0,-6.275595154647817e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,4.5960641728015617e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,4.839881512452848e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,3.5747212677961215e-05,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,4.839879693463445e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0002295829326612,290.9056091308594,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7427062988281,290.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140023517422,8.371572879362074e-10,0.0007140014786273,-0.0014868978178128,0.0,0.0,0.0,0.0,60.0,-5.641197681427002,-0.0,-1.6351174636497493e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,4.5960641728015617e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,4.839881512452848e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,3.5747212677961215e-05,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,4.839879693463445e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0002295829326612,290.9056091308594,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7427062988281,290.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140023517422,8.371572879362074e-10,0.0007140014786273,-0.0014868978178128,0.0,0.0,0.0,0.0,60.0,-5.641197681427002,-0.0,-1.6351174636497493e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,4.36002119386103e-05,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,4.591316610458307e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,3.391132122487761e-05,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,4.591314791468904e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0002177920978283,290.90655517578125,294.1499938964844,280.5080261230469,279.97381591796875,282.390625,280.7430419921875,290.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807989644779351e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,0.0,60.0,-3.944606065750122,-0.0,-1.4714784057900944e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,4.36002119386103e-05,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,4.591316610458307e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,3.391132122487761e-05,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,4.591314791468904e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0002177920978283,290.90655517578125,294.1499938964844,280.5080261230469,279.97381591796875,282.390625,280.7430419921875,290.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807989644779351e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,0.0,60.0,-3.944606065750122,-0.0,-1.4714784057900944e-08,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,3.0769391742069274e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,3.2401680073235184e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,2.393177965132054e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,3.240166552131996e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001536994823254,290.9083251953125,294.1499938964844,280.4935913085937,279.9596862792969,282.38629150390625,280.747314453125,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206683322787,4.028657962784621e-10,0.0003206679248251,-0.0007384731434285,0.0,0.0,0.0,0.0,60.0,-2.7613601684570312,-0.0,-7.328488038638171e-09,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,3.0769391742069274e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,3.2401680073235184e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,2.393177965132054e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,3.240166552131996e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001536994823254,290.9083251953125,294.1499938964844,280.4935913085937,279.9596862792969,282.38629150390625,280.747314453125,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206683322787,4.028657962784621e-10,0.0003206679248251,-0.0007384731434285,0.0,0.0,0.0,0.0,60.0,-2.7613601684570312,-0.0,-7.328488038638171e-09,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,2.147770101146307e-05,297.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,2.261707413708791e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.6704900190234184e-05,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,2.2617065042140894e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0001072855666279,290.91015625,294.1499938964844,280.4814758300781,279.9477844238281,282.3866271972656,280.7554016113281,290.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,0.0,60.0,-2.0087645053863525,-0.0,-3.570689965926021e-09,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,2.001661778194829e-05,297.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.107848195009865e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.556850111228414e-05,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.1078474674141034e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.99871626845561e-05,290.91046142578125,294.1499938964844,280.4791564941406,279.94549560546875,282.3868103027344,280.7569274902344,290.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822701241,2.6676211239973213e-10,0.0002132820081897,-0.0004880402702838,0.0,0.0,0.0,0.0,60.0,-1.8828887939453125,-0.0,-3.101401579996832e-09,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,1.5886742403381504e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.6729520211811177e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.2356371371424755e-05,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,1.6729512935853563e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,7.935756730148569e-05,290.9112854003906,294.1499938964844,280.47186279296875,279.9383850097656,282.3874816894531,280.7611999511719,290.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,0.0,60.0,-1.5281662940979004,-0.0,-1.953647688068827e-09,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.2380408406897914e-05,297.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,1.3037178177910391e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,9.62921967584407e-06,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.3037173630436882e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,6.18427075096406e-05,290.911865234375,294.1499938964844,280.4645690917969,279.93121337890625,282.3880615234375,280.7644958496094,290.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167786277,1.6499442090367467e-10,0.0001319166185567,-0.000301856547594,0.0,0.0,0.0,0.0,60.0,-1.2216315269470217,-0.0,-1.1864420557117228e-09,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,7.034795089566615e-06,297.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,7.407984867313644e-06,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,5.471514668897726e-06,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,7.407982138829539e-06,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,3.514025956974365e-05,290.9125061035156,294.1499938964844,280.4497375488281,279.91668701171875,282.3887939453125,280.7682800292969,290.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.495793397538364e-05,9.375327597593852e-11,7.495783938793465e-05,-0.0001715212129056,0.0,0.0,0.0,0.0,60.0,-0.7364829182624817,-0.0,-3.8307118588321027e-10,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,7.034795089566615e-06,297.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,7.407984867313644e-06,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,5.471514668897726e-06,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,7.407982138829539e-06,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,3.514025956974365e-05,290.9125061035156,294.1499938964844,280.4497375488281,279.91668701171875,282.3887939453125,280.7682800292969,290.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.495793397538364e-05,9.375327597593852e-11,7.495783938793465e-05,-0.0001715212129056,0.0,0.0,0.0,0.0,60.0,-0.7364829182624817,-0.0,-3.8307118588321027e-10,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,3.5625469081423944e-06,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,3.7515367239393527e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,2.7708733796316665e-06,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,3.7515353596973e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,1.7795660824049264e-05,290.9127197265625,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021701418795e-05,4.747854193132284e-11,3.7960169720463455e-05,-8.686170622240752e-05,0.0,0.0,0.0,0.0,60.0,-0.4096920788288116,-0.0,-9.824212277020904e-11,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,3.5625469081423944e-06,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,3.7515367239393527e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,2.7708733796316665e-06,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,3.7515353596973e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,1.7795660824049264e-05,290.9127197265625,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021701418795e-05,4.747854193132284e-11,3.7960169720463455e-05,-8.686170622240752e-05,0.0,0.0,0.0,0.0,60.0,-0.4096920788288116,-0.0,-9.824212277020904e-11,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.5454054391739191e-06,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,1.6273878600259195e-06,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,1.2019835367027554e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,1.627387291591731e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,7.719620953139383e-06,290.91265869140625,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466883607790805e-05,2.059583580071856e-11,1.6466863598907366e-05,-3.7679994420614094e-05,0.0,0.0,0.0,0.0,60.0,-0.1981289237737655,-0.0,-1.8486786754201567e-11,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.5454054391739191e-06,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,1.6273878600259195e-06,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,1.2019835367027554e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,1.627387291591731e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,7.719620953139383e-06,290.91265869140625,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466883607790805e-05,2.059583580071856e-11,1.6466863598907366e-05,-3.7679994420614094e-05,0.0,0.0,0.0,0.0,60.0,-0.1981289237737655,-0.0,-1.8486786754201567e-11,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,5.112062808620976e-07,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,5.383253665058874e-07,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,3.9760541881150857e-07,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,5.383251391322119e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.553581452957588e-06,290.91265869140625,294.1499938964844,280.4028015136719,279.8706970214844,282.3890686035156,280.7698059082031,290.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.447181592899142e-06,6.813021934809482e-12,5.447174771688879e-06,-1.2464341125451028e-05,0.0,0.0,0.0,0.0,60.0,-0.0827353447675705,-0.0,-2.0228744894434936e-12,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,5.112062808620976e-07,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,5.383253665058874e-07,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,3.9760541881150857e-07,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,5.383251391322119e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.553581452957588e-06,290.91265869140625,294.1499938964844,280.4028015136719,279.8706970214844,282.3890686035156,280.7698059082031,290.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.447181592899142e-06,6.813021934809482e-12,5.447174771688879e-06,-1.2464341125451028e-05,0.0,0.0,0.0,0.0,60.0,-0.0827353447675705,-0.0,-2.0228744894434936e-12,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.563852774528641e-07,297.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69986287548818e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,1.9941101925269322e-07,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.699861738619802e-07,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.280697574657097e-06,290.9126281738281,294.1499938964844,280.3944702148437,279.862548828125,282.3890380859375,280.7698059082031,290.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.731891981966328e-06,3.4168776748971785e-12,2.731888571361196e-06,-6.251188096939586e-06,0.0,0.0,0.0,0.0,60.0,-0.0496446974575519,-0.0,-5.088182479517922e-13,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.0543938344653725e-07,297.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.1103284691671433e-07,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,8.200851198125747e-08,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,1.1103280428415021e-07,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,5.26691565028159e-07,290.9126281738281,294.1499938964844,280.385986328125,279.8542175292969,282.3890380859375,280.7698059082031,290.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.123408196690434e-06,1.4051007536305948e-12,1.1234068324483817e-06,-2.5706733595143305e-06,0.0,0.0,0.0,0.0,60.0,-0.0275305565446615,-0.0,-8.605621640636608e-14,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,6.867665991450167e-09,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,7.231989673783801e-09,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,5.341525000090996e-09,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.2319870092485425e-09,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,3.4305415397284384e-08,290.9126281738281,294.1499938964844,280.3684387207031,279.8370056152344,282.3890380859375,280.7698059082031,290.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.317879635593273e-08,9.151014635725568e-14,7.317870398537708e-08,-1.6744877484597964e-07,0.0,0.0,0.0,0.0,60.0,-0.0064555052667856,-0.0,-3.6508573217560483e-16,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,6.867665991450167e-09,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,7.231989673783801e-09,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,5.341525000090996e-09,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.2319870092485425e-09,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,3.4305415397284384e-08,290.9126281738281,294.1499938964844,280.3684387207031,279.8370056152344,282.3890380859375,280.7698059082031,290.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.317879635593273e-08,9.151014635725568e-14,7.317870398537708e-08,-1.6744877484597964e-07,0.0,0.0,0.0,0.0,60.0,-0.0064555052667856,-0.0,-3.6508573217560483e-16,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-1.478020594802842e-09,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.556428208537852e-09,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.1495729923538534e-09,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-1.5564276534263401e-09,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-7.383019084983289e-09,290.9126281738281,294.1499938964844,280.3500061035156,279.8189392089844,282.3890380859375,280.7698059082031,290.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.574666086412435e-08,-1.9680243017379008e-14,-1.5746641324199118e-08,3.60319205583437e-08,0.0,0.0,0.0,0.0,60.0,-0.0010554494801908,-0.0,-1.6909762094845926e-17,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-1.478020594802842e-09,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.556428208537852e-09,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.1495729923538534e-09,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-1.5564276534263401e-09,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-7.383019084983289e-09,290.9126281738281,294.1499938964844,280.3500061035156,279.8189392089844,282.3890380859375,280.7698059082031,290.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.574666086412435e-08,-1.9680243017379008e-14,-1.5746641324199118e-08,3.60319205583437e-08,0.0,0.0,0.0,0.0,60.0,-0.0010554494801908,-0.0,-1.6909762094845926e-17,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.3307189941406,279.800048828125,282.3890380859375,280.7698059082031,290.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.5007580866941434e-17,5.936164103673147e-13,1.1240709545215805e-15,0.0,0.0,0.0,0.0,60.0,-6.695072079310194e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.3307189941406,279.800048828125,282.3890380859375,280.7698059082031,290.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.5007580866941434e-17,5.936164103673147e-13,1.1240709545215805e-15,0.0,0.0,0.0,0.0,60.0,-6.695072079310194e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.3123474121094,279.78204345703125,282.3890380859375,280.7698059082031,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,2.0618747594708386e-12,1.2347847781726179e-17,-2.061887119375605e-12,4.3381049620594414e-12,0.0,0.0,0.0,0.0,60.0,0.0001383295602863,-0.0,-8.564563013463091e-38,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.31072998046875,279.78045654296875,282.3890380859375,280.7698059082031,290.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0618747594708386e-12,1.2347847781726179e-17,-2.061887119375605e-12,4.3381049620594414e-12,0.0,0.0,0.0,0.0,60.0,0.0001472596195526,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,280.30047607421875,279.7704162597656,282.3890380859375,280.7698059082031,290.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.117531844314513e-12,1.2966261242560622e-17,-2.117544854740583e-12,2.656628172656439e-12,0.0,0.0,0.0,0.0,60.0,0.000167101577972,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.29010009765625,279.76025390625,282.3890380859375,280.7698059082031,290.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.5007580866941434e-17,5.936164103673147e-13,1.1240709545215805e-15,0.0,0.0,0.0,0.0,60.0,0.0001726411283016,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.2689514160156,279.7395324707031,282.3890380859375,280.7698059082031,290.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.5007580866941434e-17,5.936164103673147e-13,1.1240709545215805e-15,0.0,0.0,0.0,0.0,60.0,0.000168272294104,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.2689514160156,279.7395324707031,282.3890380859375,280.7698059082031,290.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.5007580866941434e-17,5.936164103673147e-13,1.1240709545215805e-15,0.0,0.0,0.0,0.0,60.0,0.000168272294104,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.24737548828125,279.7183837890625,282.3890380859375,280.7698059082031,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.5007580866941434e-17,5.936164103673147e-13,1.1240709545215805e-15,0.0,0.0,0.0,0.0,60.0,0.0001573587651364,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.24737548828125,279.7183837890625,282.3890380859375,280.7698059082031,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.5007580866941434e-17,5.936164103673147e-13,1.1240709545215805e-15,0.0,0.0,0.0,0.0,60.0,0.0001573587651364,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.2254638671875,279.6968994140625,282.3890380859375,280.7698059082031,290.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.5007580866941434e-17,5.936164103673147e-13,1.1240709545215805e-15,0.0,0.0,0.0,0.0,60.0,0.0001460302155464,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.2254638671875,279.6968994140625,282.3890380859375,280.7698059082031,290.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.5007580866941434e-17,5.936164103673147e-13,1.1240709545215805e-15,0.0,0.0,0.0,0.0,60.0,0.0001460302155464,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,280.20330810546875,279.6752014160156,282.3890380859375,280.7698059082031,290.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.492886198312956e-13,1.438916740610699e-17,6.492741999424012e-13,1.682600673375001e-12,0.0,0.0,0.0,0.0,60.0,0.0001353591069346,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,280.20330810546875,279.6752014160156,282.3890380859375,280.7698059082031,290.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.492886198312956e-13,1.438916740610699e-17,6.492741999424012e-13,1.682600673375001e-12,0.0,0.0,0.0,0.0,60.0,0.0001353591069346,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
