time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12020220,297.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.8510131835937,279.3299560546875,282.3890380859375,280.7698059082031,290.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.6690624508773908e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.8510131835937,279.3299560546875,282.3890380859375,280.7698059082031,290.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.6690624508773908e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,279.8500061035156,279.3289489746094,282.3890380859375,280.7698059082031,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.37974233303512e-13,1.5625992673414653e-17,5.379585665821196e-13,-1.6803525801703525e-12,0.0,0.0,0.0,0.0,60.0,2.4813649361021817e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,279.8500061035156,279.3289489746094,282.3890380859375,280.7698059082031,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.37974233303512e-13,1.5625992673414653e-17,5.379585665821196e-13,-1.6803525801703525e-12,0.0,0.0,0.0,0.0,60.0,2.4813649361021817e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.85107421875,279.3291015625,282.3890380859375,280.7698059082031,290.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.306731403223239e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.85107421875,279.3291015625,282.3890380859375,280.7698059082031,290.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.306731403223239e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.85418701171875,279.3295593261719,282.3890380859375,280.7698059082031,290.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.144346581189893e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.85418701171875,279.3295593261719,282.3890380859375,280.7698059082031,290.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.144346581189893e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.8564758300781,279.3299255371094,282.3890380859375,280.7698059082031,290.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.068048888759222e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.8592529296875,279.3303527832031,282.3890380859375,280.7698059082031,290.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.9944929590565152e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.8661804199219,279.3314514160156,282.3890380859375,280.7698059082031,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.853998219303321e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.8661804199219,279.3314514160156,282.3890380859375,280.7698059082031,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.853998219303321e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,279.8748474121094,279.3329162597656,282.3890380859375,280.7698059082031,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.492886198312956e-13,1.4389165751745764e-17,6.492741999424012e-13,1.682600673375001e-12,0.0,0.0,0.0,0.0,60.0,1.7234364349860698e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,279.8748474121094,279.3329162597656,282.3890380859375,280.7698059082031,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.492886198312956e-13,1.4389165751745764e-17,6.492741999424012e-13,1.682600673375001e-12,0.0,0.0,0.0,0.0,60.0,1.7234364349860698e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,279.8851318359375,279.3347473144531,282.3890380859375,280.7698059082031,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,2.117531844314513e-12,1.2966259588199397e-17,-2.117544854740583e-12,2.656628172656439e-12,0.0,0.0,0.0,0.0,60.0,1.6021038391045295e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,279.8851318359375,279.3347473144531,282.3890380859375,280.7698059082031,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,2.117531844314513e-12,1.2966259588199397e-17,-2.117544854740583e-12,2.656628172656439e-12,0.0,0.0,0.0,0.0,60.0,1.6021038391045295e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,279.89697265625,279.3369140625,282.3890380859375,280.7698059082031,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.304792637465193e-12,-1.5116422946302386e-17,3.3048078162956078e-12,-2.654409461330665e-12,0.0,0.0,0.0,0.0,60.0,1.4893035768182015e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,279.89697265625,279.3369140625,282.3890380859375,280.7698059082031,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.304792637465193e-12,-1.5116422946302386e-17,3.3048078162956078e-12,-2.654409461330665e-12,0.0,0.0,0.0,0.0,60.0,1.4893035768182015e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,279.9034118652344,279.338134765625,282.3890380859375,280.7698059082031,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.37974233303512e-13,1.5625992673414653e-17,5.379585665821196e-13,-1.6803525801703525e-12,0.0,0.0,0.0,0.0,60.0,1.4362462934514042e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,279.91021728515625,279.3394470214844,282.3890380859375,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.304792637465193e-12,-1.5116422946302386e-17,3.3048078162956078e-12,-2.654409461330665e-12,0.0,0.0,0.0,0.0,60.0,1.3851291441824287e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.9248046875,279.34234619140625,282.3890380859375,280.7698059082031,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.2875881111540366e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.9248046875,279.34234619140625,282.3890380859375,280.7698059082031,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.2875881111540366e-05,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,279.9405822753906,279.3456420898437,282.3890380859375,280.7698059082031,290.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.492886198312956e-13,1.4389165751745764e-17,6.492741999424012e-13,1.682600673375001e-12,0.0,0.0,0.0,0.0,60.0,1.196322773466818e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,279.9405822753906,279.3456420898437,282.3890380859375,280.7698059082031,290.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.492886198312956e-13,1.4389165751745764e-17,6.492741999424012e-13,1.682600673375001e-12,0.0,0.0,0.0,0.0,60.0,1.196322773466818e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,279.9574890136719,279.3493347167969,282.3890380859375,280.7698059082031,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,2.117531844314513e-12,1.2966259588199397e-17,-2.117544854740583e-12,2.656628172656439e-12,0.0,0.0,0.0,0.0,60.0,1.1118524525954854e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,279.9574890136719,279.3493347167969,282.3890380859375,280.7698059082031,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,2.117531844314513e-12,1.2966259588199397e-17,-2.117544854740583e-12,2.656628172656439e-12,0.0,0.0,0.0,0.0,60.0,1.1118524525954854e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,279.97540283203125,279.3534240722656,282.3890380859375,280.7698059082031,290.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.37974233303512e-13,1.5625992673414653e-17,5.379585665821196e-13,-1.6803525801703525e-12,0.0,0.0,0.0,0.0,60.0,1.0340973858546931e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,279.97540283203125,279.3534240722656,282.3890380859375,280.7698059082031,290.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.37974233303512e-13,1.5625992673414653e-17,5.379585665821196e-13,-1.6803525801703525e-12,0.0,0.0,0.0,0.0,60.0,1.0340973858546931e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.9847106933594,279.3556213378906,282.3890380859375,280.7698059082031,290.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,9.97455936158076e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,279.99420166015625,279.3579406738281,282.3890380859375,280.7698059082031,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,9.621034223528112e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,280.0138244628906,279.36285400390625,282.3890380859375,280.7698059082031,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.492886198312956e-13,1.4389165751745764e-17,6.492741999424012e-13,1.682600673375001e-12,0.0,0.0,0.0,0.0,60.0,8.944953151512891e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,280.0138244628906,279.36285400390625,282.3890380859375,280.7698059082031,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.492886198312956e-13,1.4389165751745764e-17,6.492741999424012e-13,1.682600673375001e-12,0.0,0.0,0.0,0.0,60.0,8.944953151512891e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.0341186523437,279.36822509765625,282.3890380859375,280.7698059082031,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,8.316554158227518e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.0341186523437,279.36822509765625,282.3890380859375,280.7698059082031,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,8.316554158227518e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,280.05499267578125,279.3740539550781,282.3890380859375,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.37974233303512e-13,1.5625992673414653e-17,5.379585665821196e-13,-1.6803525801703525e-12,0.0,0.0,0.0,0.0,60.0,7.731763616902754e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,280.05499267578125,279.3740539550781,282.3890380859375,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.37974233303512e-13,1.5625992673414653e-17,5.379585665821196e-13,-1.6803525801703525e-12,0.0,0.0,0.0,0.0,60.0,7.731763616902754e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.07635498046875,279.3803405761719,282.3890380859375,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,7.188188192230882e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.07635498046875,279.3803405761719,282.3890380859375,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,7.188188192230882e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.0871887207031,279.3836669921875,282.3890380859375,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,6.933490567462286e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.0981140136719,279.3870849609375,282.3890380859375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757921258021e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,6.688083885819651e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
