time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12025080,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.5050964355469,279.7086181640625,282.3890380859375,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.4393090168596243e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.52252197265625,279.7375183105469,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.335927095169609e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.52252197265625,279.7375183105469,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.335927095169609e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.54010009765625,279.7674560546875,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.243520955540589e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.54010009765625,279.7674560546875,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.243520955540589e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.5578918457031,279.79833984375,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.155464133262285e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.5578918457031,279.79833984375,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.155464133262285e-06,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,280.5668640136719,279.8140869140625,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.37974233303512e-13,1.5625989364692206e-17,5.379585665821196e-13,-1.6803525801703525e-12,0.0,0.0,0.0,0.0,60.0,1.1132688086945564e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,280.5758972167969,279.830078125,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.37974233303512e-13,1.5625989364692206e-17,5.379585665821196e-13,-1.6803525801703525e-12,0.0,0.0,0.0,0.0,60.0,1.0725991614890518e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.5941772460937,279.8625793457031,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,9.957458360076998e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.5941772460937,279.8625793457031,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,9.957458360076998e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.6127624511719,279.8957214355469,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,9.246309105037652e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.6127624511719,279.8957214355469,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,9.246309105037652e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.63165283203125,279.9294738769531,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,8.582296118220256e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.63165283203125,279.9294738769531,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,8.582296118220256e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.65093994140625,279.9636535644531,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,7.959499725984642e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.65093994140625,279.9636535644531,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,7.959499725984642e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,5.116913837088788e-13,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,5.38836174030638e-13,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,3.9798269931348723e-13,297.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,5.388359571902035e-13,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,2.556004453230232e-12,290.9126281738281,294.1499938964844,280.66070556640625,279.9808959960937,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,2.173189145998622e-12,1.3584669740311393e-17,-2.1732025901055607e-12,9.751514916736537e-13,0.0,0.0,0.0,0.0,60.0,7.667570685043756e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.67059326171875,279.99822998046875,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,7.38520611776039e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.6907043457031,280.0330810546875,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,6.855999572508154e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.6907043457031,280.0330810546875,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,6.855999572508154e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.7112731933594,280.068115234375,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,6.366187790263211e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.7112731933594,280.068115234375,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,6.366187790263211e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.7323303222656,280.1032409667969,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,5.910305276302097e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.7323303222656,280.1032409667969,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,5.910305276302097e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.7539367675781,280.1383361816406,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,5.492678383234306e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.7539367675781,280.1383361816406,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,5.492678383234306e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,280.76495361328125,280.1558532714844,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.492886198312956e-13,1.4389162443023314e-17,6.492741999424012e-13,1.682600673375001e-12,0.0,0.0,0.0,0.0,60.0,5.253123731563392e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.7760925292969,280.1733093261719,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,5.076418005955929e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.7988586425781,280.2080993652344,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,4.682473786488117e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.7988586425781,280.2080993652344,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,4.682473786488117e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.822265625,280.2425842285156,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,4.3814364403260697e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.822265625,280.2425842285156,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,4.3814364403260697e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.8463439941406,280.2766418457031,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,4.0858643046703946e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.8463439941406,280.2766418457031,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,4.0858643046703946e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,280.8711242675781,280.3102111816406,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.117531844314513e-12,1.2966256279476948e-17,-2.117544854740583e-12,2.656628172656439e-12,0.0,0.0,0.0,0.0,60.0,3.790064511122182e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,280.8711242675781,280.3102111816406,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.117531844314513e-12,1.2966256279476948e-17,-2.117544854740583e-12,2.656628172656439e-12,0.0,0.0,0.0,0.0,60.0,3.790064511122182e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.8837890625,280.3267822265625,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,3.647288053798549e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.8966369628906,280.3431701660156,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,3.515897333272733e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.92291259765625,280.3754577636719,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,3.264273686909292e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.92291259765625,280.3754577636719,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,3.264273686909292e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,280.95001220703125,280.40692138671875,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.492886198312956e-13,1.4389162443023314e-17,6.492741999424012e-13,1.682600673375001e-12,0.0,0.0,0.0,0.0,60.0,3.035877114143659e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
