time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027600,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,280.95001220703125,280.40692138671875,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.492886198312956e-13,1.4389162443023314e-17,6.492741999424012e-13,1.682600673375001e-12,0.0,0.0,0.0,0.0,60.0,3.035877114143659e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.9840393066406,280.44439697265625,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.814994957134332e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,280.9840393066406,280.44439697265625,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.814994957134332e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.0306701660156,280.4941711425781,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.610735805319564e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.0306701660156,280.4941711425781,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.610735805319564e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,281.0584411621094,280.5234069824219,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.37974233303512e-13,1.5625989364692206e-17,5.379585665821196e-13,-1.6803525801703525e-12,0.0,0.0,0.0,0.0,60.0,2.5125913793999644e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.0890808105469,280.555419921875,282.3890380859375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.418773306089861e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,281.1584777832031,280.6272888183594,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.37974233303512e-13,1.5625987710330978e-17,5.379585665821196e-13,-1.6803525801703525e-12,0.0,0.0,0.0,0.0,60.0,2.2434339541632653e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,281.1584777832031,280.6272888183594,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.37974233303512e-13,1.5625987710330978e-17,5.379585665821196e-13,-1.6803525801703525e-12,0.0,0.0,0.0,0.0,60.0,2.2434339541632653e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.23809814453125,280.7089233398437,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.0810742284993466e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.23809814453125,280.7089233398437,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,2.0810742284993466e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.3271484375,280.7994384765625,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.89207185030682e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.3271484375,280.7994384765625,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.89207185030682e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.4248352050781,280.89801025390625,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.7870959823085286e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.4248352050781,280.89801025390625,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.7870959823085286e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.4766845703125,280.9500427246094,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.7240192562439918e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.5303955078125,281.0037841796875,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.6609426722880016e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.6430053710937,281.1158447265625,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.5425315780248638e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.6430053710937,281.1158447265625,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.5425315780248638e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.76190185546875,281.2333679199219,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.4330014153074444e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.76190185546875,281.2333679199219,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.4330014153074444e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.8863220214844,281.35546875,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.3305303525612544e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,281.8863220214844,281.35546875,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.3305303525612544e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,282.01544189453125,281.48126220703125,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.194357537315227e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,282.01544189453125,281.48126220703125,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.194357537315227e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,282.0815124511719,281.5452880859375,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.1693091295228447e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,282.1484680175781,281.6098937988281,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.304792637465193e-12,-1.5116427909386062e-17,3.3048078162956078e-12,-2.654409461330665e-12,0.0,0.0,0.0,0.0,60.0,1.1403894717432197e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,282.28466796875,281.7405090332031,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.0602342825905e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,282.28466796875,281.7405090332031,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,1.0602342825905e-07,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,282.4232177734375,281.8721618652344,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,2.117531844314513e-12,1.2966255452296334e-17,-2.117544854740583e-12,2.656628172656439e-12,0.0,0.0,0.0,0.0,60.0,9.878213802494429e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,282.4232177734375,281.8721618652344,282.3890380859375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,2.117531844314513e-12,1.2966255452296334e-17,-2.117544854740583e-12,2.656628172656439e-12,0.0,0.0,0.0,0.0,60.0,9.878213802494429e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,282.5633239746094,282.0040283203125,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,9.10854183189258e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,282.5633239746094,282.0040283203125,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,9.10854183189258e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,282.7042236328125,282.1352233886719,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,8.46411296606675e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,282.7042236328125,282.1352233886719,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,8.46411296606675e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,282.7747497558594,282.2002868652344,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.37974233303512e-13,1.5625987710330978e-17,5.379585665821196e-13,-1.6803525801703525e-12,0.0,0.0,0.0,0.0,60.0,8.152144914674866e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,282.8451538085937,282.26483154296875,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,7.849286021155424e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,282.9852600097656,282.3919982910156,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,7.277725444509997e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,282.9852600097656,282.3919982910156,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,7.277725444509997e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,283.1238098144531,282.5157775878906,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,6.783587025438464e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,283.1238098144531,282.5157775878906,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,6.783587025438464e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,283.260009765625,282.6353454589844,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,6.27350829063289e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
