time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12030120,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,283.260009765625,282.6353454589844,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,6.27350829063289e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,283.3930358886719,282.74981689453125,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,5.717887319178772e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,283.3930358886719,282.74981689453125,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,5.717887319178772e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,283.4581604003906,282.8048400878906,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,5.569873451349849e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.558456918544394e-13,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-2.69418087015319e-13,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-1.9899134965674361e-13,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.6941797859510175e-13,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,-1.278002226615116e-12,290.9126281738281,294.1499938964844,283.52215576171875,282.8582458496094,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.492886198312956e-13,1.4389162443023314e-17,6.492741999424012e-13,1.682600673375001e-12,0.0,0.0,0.0,0.0,60.0,5.4264138071857815e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,283.6465759277344,282.95977783203125,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.117531844314513e-12,1.2966255452296334e-17,-2.117544854740583e-12,2.656628172656439e-12,0.0,0.0,0.0,0.0,60.0,5.0620723612837544e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,283.6465759277344,282.95977783203125,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.117531844314513e-12,1.2966255452296334e-17,-2.117544854740583e-12,2.656628172656439e-12,0.0,0.0,0.0,0.0,60.0,5.0620723612837544e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,283.7654724121094,283.05352783203125,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,4.6225849814618414e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,283.7654724121094,283.05352783203125,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,4.6225849814618414e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,283.8780822753906,283.1386108398437,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.117531844314513e-12,1.2966255452296334e-17,-2.117544854740583e-12,2.656628172656439e-12,0.0,0.0,0.0,0.0,60.0,4.3242803116072543e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.558456918544394e-13,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.69418087015319e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.9899134965674361e-13,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.6941797859510175e-13,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.278002226615116e-12,290.9126281738281,294.1499938964844,283.8780822753906,283.1386108398437,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.117531844314513e-12,1.2966255452296334e-17,-2.117544854740583e-12,2.656628172656439e-12,0.0,0.0,0.0,0.0,60.0,4.3242803116072543e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,283.983642578125,283.21417236328125,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,3.969047313034935e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,283.983642578125,283.21417236328125,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,3.969047313034935e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,284.03350830078125,283.2480773925781,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,3.647971169584707e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,284.0813293457031,283.279296875,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.500757590385776e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,3.386100644320322e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,284.1703796386719,283.3331298828125,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.5007574249496533e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,3.3724376180543914e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0,290.9126281738281,294.1499938964844,284.1703796386719,283.3331298828125,282.3890380859375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.936314265674036e-13,1.5007574249496533e-17,5.936164103673147e-13,1.1240711662798169e-15,0.0,0.0,0.0,0.0,60.0,3.3724376180543914e-08,-0.0,-0.0,0.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.050000000745058,3.965608050271463e-11,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.050000000745058,4.1759800478713416e-11,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.050000000745058,3.0843660958623786e-11,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.050000000745058,4.175978660092561e-11,297.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.050000000745058,1.9809034967899206e-10,290.9126281738281,291.1499938964844,284.25,283.3747863769531,282.3890380859375,280.7698059082031,290.396484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.24702939483268e-10,5.1346957268054395e-16,4.2470243988290685e-10,-9.709185677664323e-10,0.0,0.0,0.0,0.0,60.0,-9.09032507934171e-07,-0.0,-1.2172959530979414e-20,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.050000000745058,3.965608050271463e-11,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.050000000745058,4.1759800478713416e-11,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.050000000745058,3.0843660958623786e-11,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.050000000745058,4.175978660092561e-11,297.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.050000000745058,1.9809034967899206e-10,290.9126281738281,291.1499938964844,284.25,283.3747863769531,282.3890380859375,280.7698059082031,290.396484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.24702939483268e-10,5.1346957268054395e-16,4.2470243988290685e-10,-9.709185677664323e-10,0.0,0.0,0.0,0.0,60.0,-9.09032507934171e-07,-0.0,-1.2172959530979414e-20,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.6164809465408325,0.050000000745058,0.0408977754414081,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092224121094,0.6164809465408325,0.050000000745058,0.0430673360824584,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60943603515625,0.6164809465408325,0.050000000745058,0.031809389591217,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.6164809465408325,0.050000000745058,0.0430673323571682,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092224121094,0.6164809465408325,0.050000000745058,0.2042928636074066,290.5496520996094,291.1499938964844,284.2872619628906,283.3920288085937,292.3759765625,294.09228515625,290.4410095214844,1.0,0.1146341487765312,0.0114839663729071,0.0114839663729071,1.0,1.0,-0.4360392987728119,8.60825934978493e-07,0.4360384345054626,-0.1329660564661026,0.0,0.0,0.0,0.0,60.0,382.6202392578125,-0.0,13.431221961975098,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.617919921875,0.6058860421180725,0.050000000745058,0.0453403815627098,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.617919921875,0.6058860421180725,0.050000000745058,0.0477456040680408,297.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6179504394531,0.6058860421180725,0.050000000745058,0.0352647416293621,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.617919921875,0.6058860421180725,0.050000000745058,0.0477456040680408,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.617919921875,0.6058860421180725,0.050000000745058,0.2264845967292785,290.6376647949219,291.1499938964844,284.324462890625,283.40850830078125,293.67498779296875,297.4992980957031,290.8470764160156,1.0,0.1291947811841964,0.0229679327458143,0.0229679327458143,1.0,1.0,-0.4831071197986603,3.574996753741289e-06,0.4831035435199737,-0.1441647708415985,0.0,0.0,0.0,0.2872917652130127,60.0,816.1251831054688,-0.0,19.03930282592773,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.5445653200149536,0.050000000745058,0.0458515733480453,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.5445653200149536,0.050000000745058,0.0482839159667491,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.5445653200149536,0.050000000745058,0.0356623344123363,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.5445653200149536,0.050000000745058,0.0482839159667491,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.5445653200149536,0.050000000745058,0.2290381044149398,291.3099670410156,291.1499938964844,284.39208984375,283.43658447265625,293.6969909667969,297.6441955566406,291.44854736328125,1.0,0.1514359712600708,0.0439243949949741,0.0439243949949741,1.0,1.0,-0.488557368516922,3.123346687061712e-05,0.4885261356830597,-0.1454546004533767,0.0,0.0,0.0,9.585278511047363,60.0,818.8578491210938,-0.0,27.1278133392334,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293151855469,0.5402418971061707,0.050000000745058,0.0458847358822822,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293151855469,0.5402418971061707,0.050000000745058,0.0483188368380069,297.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293151855469,0.5402418971061707,0.050000000745058,0.0356881283223629,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293151855469,0.5402418971061707,0.050000000745058,0.0483188368380069,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293151855469,0.5402418971061707,0.050000000745058,0.2292037606239318,291.35870361328125,291.1499938964844,284.3985595703125,283.43914794921875,293.6968688964844,297.64080810546875,291.4917907714844,1.0,0.1533550024032592,0.0459358654916286,0.0459358654916286,1.0,1.0,-0.4889107346534729,3.782689600484446e-05,0.4888729155063629,-0.1455350518226623,0.0,0.0,0.0,10.46924877166748,60.0,806.4782104492188,-0.0,27.892139434814453,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58380126953125,0.5198938250541687,0.050000000745058,0.0460696741938591,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58380126953125,0.5198938250541687,0.050000000745058,0.0485135838389396,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.58380126953125,0.5198938250541687,0.050000000745058,0.0358319692313671,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58380126953125,0.5198938250541687,0.050000000745058,0.0485135838389396,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58380126953125,0.5198938250541687,0.050000000745058,0.2301275581121444,291.6075744628906,291.1499938964844,284.4354858398437,283.453369140625,293.6976623535156,297.6223449707031,291.7220153808594,1.0,0.163623422384262,0.057419829070568,0.057419829070568,1.0,1.0,-0.4908813536167145,0.0001069355494109,0.4907744228839874,-0.1459515243768692,0.0,0.0,0.0,15.411338806152344,60.0,732.7730102539062,-0.0,32.1848030090332,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8070373535156,0.5052682757377625,0.050000000745058,0.0462458208203315,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8070373535156,0.5052682757377625,0.050000000745058,0.0486990772187709,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8070373535156,0.5052682757377625,0.050000000745058,0.0359689705073833,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8070373535156,0.5052682757377625,0.050000000745058,0.0486990772187709,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8070373535156,0.5052682757377625,0.050000000745058,0.2310074567794799,291.8282165527344,291.1499938964844,284.47235107421875,283.46685791015625,293.69775390625,297.60693359375,291.9325561523437,1.0,0.1727686524391174,0.24593585729599,0.24593585729599,0.995427131652832,1.0,-0.492758572101593,0.032792393118143,0.4599661827087402,-0.1138792335987091,0.0,0.0,0.0,20.125709533691406,60.0,660.7106323242188,-0.0,36.29986190795898,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973876953125,0.4856874942779541,0.050000000745058,0.0465635992586612,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973876953125,0.4856874942779541,0.050000000745058,0.0490337125957012,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973876953125,0.4856874942779541,0.050000000745058,0.0362161323428154,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973876953125,0.4856874942779541,0.050000000745058,0.0490337125957012,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973876953125,0.4856874942779541,0.050000000745058,0.2325948178768158,292.2147827148437,291.1499938964844,284.5458679199219,283.4918212890625,292.97027587890625,297.5846252441406,292.2937316894531,1.0,0.1880099177360534,0.6229679584503174,0.6229679584503174,0.9862813353538512,1.0,-0.4961448907852173,0.1878654658794403,0.3082793951034546,0.0396830737590789,0.0,0.0,0.0,28.64339637756348,60.0,440.2939147949219,-0.0,43.78183364868164,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973876953125,0.4856874942779541,0.050000000745058,0.0465635992586612,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973876953125,0.4856874942779541,0.050000000745058,0.0490337125957012,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973876953125,0.4856874942779541,0.050000000745058,0.0362161323428154,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973876953125,0.4856874942779541,0.050000000745058,0.0490337125957012,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973876953125,0.4856874942779541,0.050000000745058,0.2325948178768158,292.2147827148437,291.1499938964844,284.5458679199219,283.4918212890625,292.97027587890625,297.5846252441406,292.2937316894531,1.0,0.1880099177360534,0.6229679584503174,0.6229679584503174,0.9862813353538512,1.0,-0.4961448907852173,0.1878654658794403,0.3082793951034546,0.0396830737590789,0.0,0.0,0.0,28.64339637756348,60.0,440.2939147949219,-0.0,43.78183364868164,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2743835449219,0.471217006444931,0.050000000745058,0.0468282997608184,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2743835449219,0.471217006444931,0.050000000745058,0.0493124574422836,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2743835449219,0.471217006444931,0.050000000745058,0.0364220105111599,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2743835449219,0.471217006444931,0.050000000745058,0.0493124574422836,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2743835449219,0.471217006444931,0.050000000745058,0.2339170575141906,292.26953125,291.1499938964844,284.6190795898437,283.5141906738281,291.9288024902344,297.5701904296875,292.2386474609375,1.0,0.199792593717575,1.0,1.0,0.9771355390548706,1.0,-0.4989653527736664,0.2180894166231155,0.280875951051712,0.0690694004297256,0.0,0.0,0.0,35.72542953491211,60.0,-44.25751876831055,-0.0,50.1114387512207,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2743835449219,0.471217006444931,0.050000000745058,0.0468282997608184,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2743835449219,0.471217006444931,0.050000000745058,0.0493124574422836,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2743835449219,0.471217006444931,0.050000000745058,0.0364220105111599,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2743835449219,0.471217006444931,0.050000000745058,0.0493124574422836,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2743835449219,0.471217006444931,0.050000000745058,0.2339170575141906,292.26953125,291.1499938964844,284.6190795898437,283.5141906738281,291.9288024902344,297.5701904296875,292.2386474609375,1.0,0.199792593717575,1.0,1.0,0.9771355390548706,1.0,-0.4989653527736664,0.2180894166231155,0.280875951051712,0.0690694004297256,0.0,0.0,0.0,35.72542953491211,60.0,-44.25751876831055,-0.0,50.1114387512207,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1913452148437,0.4581450819969177,0.050000000745058,0.0470419786870479,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1913452148437,0.4581450819969177,0.050000000745058,0.049537468701601,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1913452148437,0.4581450819969177,0.050000000745058,0.0365882031619548,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1913452148437,0.4581450819969177,0.050000000745058,0.049537468701601,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1913452148437,0.4581450819969177,0.050000000745058,0.2349844127893448,292.18902587890625,290.6499938964844,284.6921081542969,283.5340881347656,291.9119567871094,297.5588073730469,292.1800842285156,1.0,0.2087929397821426,1.0,1.0,0.9310805201530457,1.0,-0.5012422800064087,0.2200961709022522,0.2811461091041565,0.0704654604196548,0.0,0.0,0.0,41.4389877319336,48.0,-93.07211303710938,-0.0,55.27594757080078,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1913452148437,0.4581450819969177,0.050000000745058,0.0470419786870479,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1913452148437,0.4581450819969177,0.050000000745058,0.049537468701601,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1913452148437,0.4581450819969177,0.050000000745058,0.0365882031619548,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1913452148437,0.4581450819969177,0.050000000745058,0.049537468701601,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1913452148437,0.4581450819969177,0.050000000745058,0.2349844127893448,292.18902587890625,290.6499938964844,284.6921081542969,283.5340881347656,291.9119567871094,297.5588073730469,292.1800842285156,1.0,0.2087929397821426,1.0,1.0,0.9310805201530457,1.0,-0.5012422800064087,0.2200961709022522,0.2811461091041565,0.0704654604196548,0.0,0.0,0.0,41.4389877319336,48.0,-93.07211303710938,-0.0,55.27594757080078,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1577453613281,0.4543176293373108,0.050000000745058,0.0471070893108844,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1577453613281,0.4543176293373108,0.050000000745058,0.0496060326695442,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1577453613281,0.4543176293373108,0.050000000745058,0.0366388447582721,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1577453613281,0.4543176293373108,0.050000000745058,0.0496060326695442,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1577453613281,0.4543176293373108,0.050000000745058,0.2353096604347229,292.1561889648437,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5497436523437,292.14776611328125,1.0,0.2109742611646652,1.0,1.0,0.8850255012512207,1.0,-0.5019364356994629,0.2217084765434265,0.2802279591560364,0.0718225687742233,0.0,0.0,0.0,43.17951965332031,36.0,-87.0177993774414,-0.0,56.85840225219727,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1577453613281,0.4543176293373108,0.050000000745058,0.0471070893108844,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1577453613281,0.4543176293373108,0.050000000745058,0.0496060326695442,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1577453613281,0.4543176293373108,0.050000000745058,0.0366388447582721,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1577453613281,0.4543176293373108,0.050000000745058,0.0496060326695442,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1577453613281,0.4543176293373108,0.050000000745058,0.2353096604347229,292.1561889648437,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5497436523437,292.14776611328125,1.0,0.2109742611646652,1.0,1.0,0.8850255012512207,1.0,-0.5019364356994629,0.2217084765434265,0.2802279591560364,0.0718225687742233,0.0,0.0,0.0,43.17951965332031,36.0,-87.0177993774414,-0.0,56.85840225219727,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.455313116312027,0.050000000745058,0.0470898114144802,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.455313116312027,0.050000000745058,0.0495878420770168,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.455313116312027,0.050000000745058,0.0366254113614559,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.455313116312027,0.050000000745058,0.0495878420770168,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.455313116312027,0.050000000745058,0.2352233678102493,292.13836669921875,290.1499938964844,284.8012390136719,283.55975341796875,291.8998413085937,297.5459899902344,292.129150390625,1.0,0.2101068347692489,1.0,1.0,0.8619979619979858,1.0,-0.501752495765686,0.2224905341863632,0.2792619466781616,0.0725903138518333,0.0,0.0,0.0,42.71713638305664,36.0,-83.04805755615234,-0.0,56.437835693359375,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.120849609375,0.4578965306282043,0.050000000745058,0.047046098858118,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.120849609375,0.4578965306282043,0.050000000745058,0.0495418086647987,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.120849609375,0.4578965306282043,0.050000000745058,0.0365914106369018,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.120849609375,0.4578965306282043,0.050000000745058,0.0495418086647987,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.120849609375,0.4578965306282043,0.050000000745058,0.2350050061941146,292.11895751953125,289.6499938964844,284.8375244140625,283.5672607421875,291.87677001953125,297.54266357421875,292.1087951660156,1.0,0.2081524282693863,1.0,1.0,0.82546067237854,1.0,-0.5012868046760559,0.2239705473184585,0.2773162424564361,0.0741104707121849,0.0,0.0,0.0,41.54776763916016,25.0,-81.32164764404297,-0.0,55.37541198730469,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0733947753906,0.4668270945549011,0.050000000745058,0.0469028241932392,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0733947753906,0.4668270945549011,0.050000000745058,0.0493909306824207,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0733947753906,0.4668270945549011,0.050000000745058,0.0364799723029136,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0733947753906,0.4668270945549011,0.050000000745058,0.0493909306824207,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0733947753906,0.4668270945549011,0.050000000745058,0.2342893183231353,292.07080078125,289.1499938964844,284.9100036621094,283.5808410644531,291.7768249511719,297.53717041015625,292.0563659667969,1.0,0.2018770277500152,1.0,1.0,0.7523860931396484,1.0,-0.4997602105140686,0.2287502288818359,0.2710099816322326,0.079072467982769,0.0,0.0,0.0,37.715476989746094,25.0,-91.82147216796876,-0.0,51.90681076049805,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0733947753906,0.4668270945549011,0.050000000745058,0.0469028241932392,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0733947753906,0.4668270945549011,0.050000000745058,0.0493909306824207,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0733947753906,0.4668270945549011,0.050000000745058,0.0364799723029136,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0733947753906,0.4668270945549011,0.050000000745058,0.0493909306824207,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0733947753906,0.4668270945549011,0.050000000745058,0.2342893183231353,292.07080078125,289.1499938964844,284.9100036621094,283.5808410644531,291.7768249511719,297.53717041015625,292.0563659667969,1.0,0.2018770277500152,1.0,1.0,0.7523860931396484,1.0,-0.4997602105140686,0.2287502288818359,0.2710099816322326,0.079072467982769,0.0,0.0,0.0,37.715476989746094,25.0,-91.82147216796876,-0.0,51.90681076049805,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
