time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032340,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0303649902344,0.4714991450309753,0.050000000745058,0.0468233674764633,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0303649902344,0.4714991450309753,0.050000000745058,0.0493072606623172,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0303649902344,0.4714991450309753,0.050000000745058,0.0364181771874427,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0303649902344,0.4714991450309753,0.050000000745058,0.0493072606623172,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0303649902344,0.4714991450309753,0.050000000745058,0.2338924258947372,292.0269775390625,289.1499938964844,284.9584350585937,283.58892822265625,291.6551208496094,297.5342102050781,292.0079650878906,1.0,0.1986141502857208,1.0,1.0,0.7035009264945984,1.0,-0.4989134073257446,0.2343928664922714,0.2645205557346344,0.0847597122192382,0.0,0.0,0.0,35.59020233154297,25.0,-111.33804321289062,-0.0,49.99244689941406,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040588378906,0.473355084657669,0.050000000745058,0.0467905402183532,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040588378906,0.473355084657669,0.050000000745058,0.0492726936936378,297.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040588378906,0.473355084657669,0.050000000745058,0.0363926440477371,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040588378906,0.473355084657669,0.050000000745058,0.0492726936936378,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040588378906,0.473355084657669,0.050000000745058,0.2337284386157989,292.0001525878906,288.6499938964844,284.9823608398437,283.5926208496094,291.57061767578125,297.53289794921875,291.9779663085937,1.0,0.1971907764673233,1.0,1.0,0.6793115735054016,1.0,-0.4985635876655578,0.2382599115371704,0.2603036761283874,0.0886219888925552,0.0,0.0,0.0,34.712162017822266,25.0,-126.36832427978516,-0.0,49.20360565185547,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8813781738281,0.477913349866867,0.050000000745058,0.0467076115310192,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8813781738281,0.477913349866867,0.050000000745058,0.049185361713171,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8813781738281,0.477913349866867,0.050000000745058,0.0363281406462192,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8813781738281,0.477913349866867,0.050000000745058,0.049185361713171,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8813781738281,0.477913349866867,0.050000000745058,0.2333141863346099,291.8731994628906,288.1499938964844,285.0546264648437,283.6028137207031,290.7967834472656,297.529296875,291.8209228515625,1.0,0.1935582011938095,1.0,1.0,0.5575767755508423,1.0,-0.4976798295974731,0.2741060554981231,0.2235737740993499,0.1242840886116027,0.0,0.0,0.0,32.49695587158203,25.0,-275.9781494140625,-0.0,47.22222137451172,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8813781738281,0.477913349866867,0.050000000745058,0.0467076115310192,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8813781738281,0.477913349866867,0.050000000745058,0.049185361713171,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8813781738281,0.477913349866867,0.050000000745058,0.0363281406462192,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8813781738281,0.477913349866867,0.050000000745058,0.049185361713171,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8813781738281,0.477913349866867,0.050000000745058,0.2333141863346099,291.8731994628906,288.1499938964844,285.0546264648437,283.6028137207031,290.7967834472656,297.529296875,291.8209228515625,1.0,0.1935582011938095,1.0,1.0,0.5575767755508423,1.0,-0.4976798295974731,0.2741060554981231,0.2235737740993499,0.1242840886116027,0.0,0.0,0.0,32.49695587158203,25.0,-275.9781494140625,-0.0,47.22222137451172,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.56622314453125,0.481339156627655,0.050000000745058,0.0466440506279468,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56622314453125,0.481339156627655,0.050000000745058,0.0491184331476688,297.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56622314453125,0.481339156627655,0.050000000745058,0.0362787060439586,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56622314453125,0.481339156627655,0.050000000745058,0.0491184331476688,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56622314453125,0.481339156627655,0.050000000745058,0.2329966872930526,291.54571533203125,287.6499938964844,285.1268615722656,283.611572265625,289.2128295898437,297.52508544921875,291.4228210449219,1.0,0.1907455027103424,1.0,1.0,0.4358419477939605,1.0,-0.4970025420188904,0.3418417572975158,0.1551607698202133,0.1916189789772033,0.0,0.0,0.0,30.803974151611328,25.0,-631.3477783203125,-0.0,45.719146728515625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.56622314453125,0.481339156627655,0.050000000745058,0.0466440506279468,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56622314453125,0.481339156627655,0.050000000745058,0.0491184331476688,297.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56622314453125,0.481339156627655,0.050000000745058,0.0362787060439586,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56622314453125,0.481339156627655,0.050000000745058,0.0491184331476688,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56622314453125,0.481339156627655,0.050000000745058,0.2329966872930526,291.54571533203125,287.6499938964844,285.1268615722656,283.611572265625,289.2128295898437,297.52508544921875,291.4228210449219,1.0,0.1907455027103424,1.0,1.0,0.4358419477939605,1.0,-0.4970025420188904,0.3418417572975158,0.1551607698202133,0.1916189789772033,0.0,0.0,0.0,30.803974151611328,25.0,-631.3477783203125,-0.0,45.719146728515625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.4827415943145752,0.050000000745058,0.0466179847717285,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.4827415943145752,0.050000000745058,0.0490909852087497,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.4827415943145752,0.050000000745058,0.0362584330141544,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.4827415943145752,0.050000000745058,0.0490909852087497,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.4827415943145752,0.050000000745058,0.232866495847702,291.2659606933594,287.6499938964844,285.1629638671875,283.615478515625,288.2551574707031,297.5220642089844,291.10223388671875,1.0,0.1895858943462371,1.0,1.0,0.3749745488166809,1.0,-0.4967248141765594,0.3811396360397339,0.1155851855874061,0.2306698262691497,0.0,0.0,0.0,30.11114883422852,25.0,-850.9309692382812,-0.0,45.10731887817383,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433898925781,0.4839784801006317,0.050000000745058,0.046595063060522,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433898925781,0.4839784801006317,0.050000000745058,0.0490668453276157,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433898925781,0.4839784801006317,0.050000000745058,0.0362406037747859,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433898925781,0.4839784801006317,0.050000000745058,0.0490668453276157,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433898925781,0.4839784801006317,0.050000000745058,0.2327519804239273,290.9075012207031,287.1499938964844,285.19903564453125,283.6190795898437,287.2738037109375,297.51806640625,290.7074584960937,1.0,0.1885635256767273,1.0,1.0,0.3048518300056457,1.0,-0.4964805543422699,0.42128586769104,0.0751946866512298,0.2705536484718323,0.0,0.0,0.0,29.50262260437012,25.0,-1064.339111328125,-0.0,44.57167816162109,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.4860199391841888,0.050000000745058,0.0465574972331523,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.4860199391841888,0.050000000745058,0.0490272864699363,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.4860199391841888,0.050000000745058,0.0362113863229751,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.4860199391841888,0.050000000745058,0.0490272864699363,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.4860199391841888,0.050000000745058,0.2325643450021743,290.01593017578125,286.6499938964844,285.271240234375,283.6255187988281,285.97833251953125,297.50616455078125,289.7828674316406,1.0,0.1868658512830734,1.0,1.0,0.164606437087059,1.0,-0.4960807263851166,0.470967561006546,0.0251131430268287,0.3198384642601013,0.0,0.0,0.0,28.50300025939941,25.0,-1304.3970947265625,-0.0,43.69049072265625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.4860199391841888,0.050000000745058,0.0465574972331523,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.4860199391841888,0.050000000745058,0.0490272864699363,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.4860199391841888,0.050000000745058,0.0362113863229751,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.4860199391841888,0.050000000745058,0.0490272864699363,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.4860199391841888,0.050000000745058,0.2325643450021743,290.01593017578125,286.6499938964844,285.271240234375,283.6255187988281,285.97833251953125,297.50616455078125,289.7828674316406,1.0,0.1868658512830734,1.0,1.0,0.164606437087059,1.0,-0.4960807263851166,0.470967561006546,0.0251131430268287,0.3198384642601013,0.0,0.0,0.0,28.50300025939941,25.0,-1304.3970947265625,-0.0,43.69049072265625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4408874511719,0.4871290922164917,0.050000000745058,0.0465372912585735,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4408874511719,0.4871290922164917,0.050000000745058,0.0490060113370418,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4408874511719,0.4871290922164917,0.1230701655149459,0.0361956730484962,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4408874511719,0.4871290922164917,0.050000000745058,0.0490060113370418,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4408874511719,0.4871290922164917,0.050000000745058,0.2324634194374084,289.3964233398437,286.6499938964844,285.3195495605469,283.6293029785156,285.3736572265625,297.4953308105469,289.1683044433594,1.0,0.1859445124864578,1.0,1.0,0.0707854926586151,1.0,-0.495864987373352,0.4952442944049835,0.0006206957041285,0.3438968062400818,0.0,0.0,0.0,27.964933395385746,25.0,-1330.83740234375,-0.0,43.21644973754883,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419311523437,0.6641315221786499,0.1324985921382904,0.1000998839735984,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1174621582031,0.4991205632686615,0.050000000745058,0.0487928390502929,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0469970703125,0.6507612466812134,0.1228087618947029,0.0733317509293556,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1174621582031,0.4991205632686615,0.050000000745058,0.0487928390502929,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1174621582031,0.4991205632686615,0.050000000745058,0.2314522266387939,289.05181884765625,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4892883300781,288.80584716796875,1.0,0.1869369000196457,1.0,1.0,0.0243610423058271,1.0,-0.602937638759613,0.6029250621795654,1.25621027109446e-05,0.4274067878723144,0.0,0.0,0.0,23.42073440551757,45.0,-1405.5799560546875,-0.0,51.936283111572266,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437927246094,0.687963604927063,0.1236333772540092,0.1146743893623352,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1330871582031,0.4931281208992004,0.050000000745058,0.0488944239914417,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0476379394531,0.6722320914268494,0.1160326302051544,0.0835626795887947,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1330871582031,0.4931281208992004,0.050000000745058,0.0488944239914417,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1330871582031,0.4931281208992004,0.050000000745058,0.2319341003894806,288.0640563964844,286.1499938964844,285.40802001953125,283.6353759765625,285.4017333984375,297.46881103515625,287.90545654296875,1.0,0.1949702501296997,1.0,1.0,0.0156543664634227,1.0,-0.6335805058479309,0.633577287197113,3.2460418424307136e-06,0.4524685442447662,0.0,0.0,0.0,26.270002365112305,45.0,-1241.53466796875,-0.0,59.01011276245117,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9587097167969,0.6836122274398804,0.1227690801024437,0.1138453483581543,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0417785644531,0.4913949966430664,0.050000000745058,0.0489256866276264,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9622497558594,0.6683069467544556,0.1153054013848304,0.0830511674284935,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0417785644531,0.4913949966430664,0.050000000745058,0.0489256866276264,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0417785644531,0.4913949966430664,0.050000000745058,0.2320823967456817,287.9774475097656,286.1499938964844,285.4157409667969,283.6358642578125,285.4093933105469,297.4660339355469,287.8276062011719,1.0,0.1961987316608429,1.0,1.0,0.0146166253834962,1.0,-0.6322250962257385,0.6322221755981445,2.873048515539267e-06,0.4513526260852813,0.0,0.0,0.0,27.049299240112305,33.0,-1201.3701171875,-0.0,59.6600341796875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32037353515625,0.663970410823822,0.1169651746749877,0.1077702194452285,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725280761719,0.4868034422397613,0.050000000745058,0.0490117482841014,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.6508558988571167,0.110227346420288,0.0790408179163932,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725280761719,0.4868034422397613,0.050000000745058,0.0490117482841014,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725280761719,0.4868034422397613,0.050000000745058,0.2324906289577484,287.331787109375,286.25,285.48809814453125,283.64013671875,285.4815979003906,297.4391174316406,287.22576904296875,1.0,0.1978815346956253,1.0,1.0,0.0048722084611654,1.0,-0.6208169460296631,0.6208160519599915,8.826971793496341e-07,0.4419929981231689,0.0,0.0,0.0,29.12563705444336,25.0,-861.7474365234375,-0.0,60.27027893066406,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32037353515625,0.663970410823822,0.1169651746749877,0.1077702194452285,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725280761719,0.4868034422397613,0.050000000745058,0.0490117482841014,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.6508558988571167,0.110227346420288,0.0790408179163932,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725280761719,0.4868034422397613,0.050000000745058,0.0490117482841014,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725280761719,0.4868034422397613,0.050000000745058,0.2324906289577484,287.331787109375,286.25,285.48809814453125,283.64013671875,285.4815979003906,297.4391174316406,287.22576904296875,1.0,0.1978815346956253,1.0,1.0,0.0048722084611654,1.0,-0.6208169460296631,0.6208160519599915,8.826971793496341e-07,0.4419929981231689,0.0,0.0,0.0,29.12563705444336,25.0,-861.7474365234375,-0.0,60.27027893066406,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06817626953125,0.6744092106819153,0.1154692098498344,0.1058294773101806,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1135559082031,0.4971427619457245,0.050000000745058,0.0488250441849231,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702819824219,0.660720705986023,0.1087241768836975,0.0776105374097824,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1135559082031,0.4971427619457245,0.050000000745058,0.0488250441849231,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078491210937,0.5502753853797913,0.1094672754406929,0.3001971542835235,287.07586669921875,286.25,285.5243225097656,283.64215087890625,285.51806640625,297.4250793457031,286.9794006347656,1.0,0.1984536498785019,1.0,1.0,0.0,1.0,-0.6973509192466736,0.6973503828048706,5.631029011965438e-07,0.5006682276725769,0.0,0.0,0.0,25.05122184753418,25.0,-745.289306640625,-0.0,66.89857482910156,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72283935546875,0.7226331233978271,0.1144767701625824,0.1043344736099243,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.5377137064933777,0.050000000745058,0.0483385324478149,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72607421875,0.7084490060806274,0.1075189113616943,0.0763719454407692,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.5377137064933777,0.050000000745058,0.0483385324478149,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7288818359375,0.7018947601318359,0.1060954704880714,0.4777152836322784,286.7159423828125,286.3500061035156,285.5605773925781,283.6440734863281,285.5560607910156,297.3792724609375,286.6259765625,1.0,0.2021584063768386,1.0,1.0,0.0,1.0,-0.9061868786811828,0.9061861038208008,7.916813729025307e-07,0.6731351017951965,0.0,0.0,0.0,14.930252075195312,25.0,-751.6275634765625,-0.0,88.59539794921875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082275390625,0.6984743475914001,0.112587533891201,0.1026374399662017,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349609375,0.5204217433929443,0.050000000745058,0.0485059954226017,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096618652344,0.6814621090888977,0.1046217605471611,0.0744867995381355,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349609375,0.5204217433929443,0.050000000745058,0.0485059954226017,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106994628906,0.6694384217262268,0.0983407124876976,0.4548801481723785,286.3056945800781,286.45001220703125,285.6332092285156,283.6478881835937,285.6285705566406,297.2728271484375,286.2693176269531,1.0,0.2052570879459381,1.0,1.0,0.0,1.0,-0.8748873472213745,0.8748865723609924,7.508351700380445e-07,0.6476940512657166,0.0,0.0,0.0,18.82509994506836,25.0,-474.2855529785156,-0.0,88.5523910522461,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082275390625,0.6984743475914001,0.112587533891201,0.1026374399662017,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349609375,0.5204217433929443,0.050000000745058,0.0485059954226017,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096618652344,0.6814621090888977,0.1046217605471611,0.0744867995381355,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349609375,0.5204217433929443,0.050000000745058,0.0485059954226017,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106994628906,0.6694384217262268,0.0983407124876976,0.4548801481723785,286.3056945800781,286.45001220703125,285.6332092285156,283.6478881835937,285.6285705566406,297.2728271484375,286.2693176269531,1.0,0.2052570879459381,1.0,1.0,0.0,1.0,-0.8748873472213745,0.8748865723609924,7.508351700380445e-07,0.6476940512657166,0.0,0.0,0.0,18.82509994506836,25.0,-474.2855529785156,-0.0,88.5523910522461,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834716796875,0.6885496377944946,0.1121671795845031,0.102157637476921,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.513632595539093,0.050000000745058,0.0485854782164096,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.6701223850250244,0.1034150198101997,0.0736027210950851,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.513632595539093,0.050000000745058,0.0485854782164096,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.6538909673690796,0.095355600118637,0.4401885867118835,286.1817932128906,286.45001220703125,285.6727600097656,283.64996337890625,285.6679992675781,297.23291015625,286.1537780761719,1.0,0.2062052339315414,1.0,1.0,0.0,1.0,-0.8558063507080078,0.8558055758476257,7.264294481501565e-07,0.6319342255592346,0.0,0.0,0.0,20.62495231628418,25.0,-355.0917663574219,-0.0,87.63103485107422,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029357910156,0.6829094290733337,0.1120447143912315,0.1019948273897171,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181335449219,0.5096757411956787,0.050000000745058,0.0486363805830478,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.6632527709007263,0.1026214435696601,0.0730094090104103,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181335449219,0.5096757411956787,0.050000000745058,0.0486363805830478,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.6444066762924194,0.0933471396565437,0.4303065836429596,286.10174560546875,286.54998779296875,285.7059936523437,283.6517333984375,285.701171875,297.206787109375,286.0794677734375,1.0,0.2067652344703674,1.0,1.0,0.0,1.0,-0.8431588411331177,0.8431581258773804,7.105015242814261e-07,0.6214587092399597,0.0,0.0,0.0,21.774545669555664,25.0,-275.57342529296875,-0.0,86.95257568359375,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.6767186522483826,0.1121888980269432,0.1020596548914909,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.504987895488739,0.050000000745058,0.0487016700208187,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.6548603177070618,0.1015447527170181,0.0722104385495185,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.504987895488739,0.050000000745058,0.0487016700208187,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.6325212121009827,0.0905721113085746,0.4166915416717529,286.0003662109375,286.54998779296875,285.7661437988281,283.65509033203125,285.7611999511719,297.1722717285156,285.9866027832031,1.0,0.2073876559734344,1.0,1.0,0.0,1.0,-0.8260913491249084,0.8260906934738159,6.89307796619687e-07,0.607268750667572,0.0,0.0,0.0,23.24159812927246,25.0,-166.94471740722656,-0.0,85.91309356689453,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.6758829951286316,0.1122699379920959,0.1021203100681305,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.5042732954025269,0.050000000745058,0.0487121306359767,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.6535450220108032,0.1013607233762741,0.0720741152763366,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.5042732954025269,0.050000000745058,0.0487121306359767,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.6305952072143555,0.0900923237204551,0.4143435955047607,285.9847717285156,286.6499938964844,285.77899169921875,283.65582275390625,285.7740478515625,297.1665954589844,285.9725646972656,1.0,0.2074711322784423,1.0,1.0,0.0,1.0,-0.8232077956199646,0.8232071399688721,6.857595167275576e-07,0.6048629283905029,0.0,0.0,0.0,23.475231170654297,25.0,-148.3642120361328,-0.0,85.71725463867188,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.6733300089836121,0.1130064874887466,0.1027143597602844,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.5014199614524841,0.050000000745058,0.0487553142011165,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.6481357216835022,0.1005457639694213,0.0714660808444023,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.5014199614524841,0.050000000745058,0.0487553142011165,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.6222252249717712,0.0879073664546012,0.4036815762519836,285.9275817871094,286.75,285.85223388671875,283.6603698730469,285.8471984863281,297.142333984375,285.9226379394531,1.0,0.2077270746231079,1.0,1.0,0.0,1.0,-0.8104965090751648,0.8104957938194275,6.702223345200764e-07,0.5942171812057495,0.0,0.0,0.0,24.43124961853028,25.0,-65.08934783935547,-0.0,84.75279235839844,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.6733300089836121,0.1130064874887466,0.1027143597602844,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.5014199614524841,0.050000000745058,0.0487553142011165,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.6481357216835022,0.1005457639694213,0.0714660808444023,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.5014199614524841,0.050000000745058,0.0487553142011165,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.6222252249717712,0.0879073664546012,0.4036815762519836,285.9275817871094,286.75,285.85223388671875,283.6603698730469,285.8471984863281,297.142333984375,285.9226379394531,1.0,0.2077270746231079,1.0,1.0,0.0,1.0,-0.8104965090751648,0.8104957938194275,6.702223345200764e-07,0.5942171812057495,0.0,0.0,0.0,24.43124961853028,25.0,-65.08934783935547,-0.0,84.75279235839844,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.6731289029121399,0.1135312691330909,0.1031531319022178,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.5005480051040649,0.050000000745058,0.0487689673900604,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.6464068293571472,0.1002614125609397,0.0712502971291542,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.5005480051040649,0.050000000745058,0.0487689673900604,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.6192380785942078,0.0870849043130874,0.3996846377849579,285.9154663085937,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1341552734375,285.9132995605469,1.0,0.2077551335096359,1.0,1.0,0.0,1.0,-0.8059995174407959,0.8059988617897034,6.647659915870463e-07,0.5904349684715271,0.0,0.0,0.0,24.728574752807617,25.0,-34.707454681396484,-0.0,84.3563461303711,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.6734490394592285,0.1141453981399536,0.1036736145615577,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.49992236495018,0.050000000745058,0.0487788990139961,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.6451306343078613,0.1000430732965469,0.0710818395018577,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.49992236495018,0.050000000745058,0.0487788990139961,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.6168034672737122,0.0863939225673675,0.396335244178772,285.9118957519531,286.8500061035156,285.9257202148437,283.6655578613281,285.9206237792969,297.1279296875,285.9120788574219,1.0,0.2077417969703674,1.0,1.0,0.0,1.0,-0.8024255037307739,0.8024248480796814,6.604469717785832e-07,0.5874274373054504,0.0,0.0,0.0,24.941728591918945,25.0,-9.892072677612305,-0.0,84.01042175292969,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92462158203125,0.6752599477767944,0.1156013011932373,0.1049245595932006,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.499180406332016,0.050000000745058,0.0487908273935318,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.6435595750808716,0.0997666493058204,0.0708605647087097,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.499180406332016,0.050000000745058,0.0487908273935318,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.6131458282470703,0.0853063762187957,0.3910806179046631,285.9246520996094,286.95001220703125,285.99951171875,283.6716003417969,285.9943542480469,297.1196594238281,285.9284362792969,1.0,0.2076417654752731,1.0,1.0,0.0,1.0,-0.7973827123641968,0.7973820567131042,6.543895096911001e-07,0.5831996202468872,0.0,0.0,0.0,25.190074920654297,25.0,27.14501571655273,-0.0,83.45281219482422,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92462158203125,0.6752599477767944,0.1156013011932373,0.1049245595932006,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.499180406332016,0.050000000745058,0.0487908273935318,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.6435595750808716,0.0997666493058204,0.0708605647087097,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.499180406332016,0.050000000745058,0.0487908273935318,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.6131458282470703,0.0853063762187957,0.3910806179046631,285.9246520996094,286.95001220703125,285.99951171875,283.6716003417969,285.9943542480469,297.1196594238281,285.9284362792969,1.0,0.2076417654752731,1.0,1.0,0.0,1.0,-0.7973827123641968,0.7973820567131042,6.543895096911001e-07,0.5831996202468872,0.0,0.0,0.0,25.190074920654297,25.0,27.14501571655273,-0.0,83.45281219482422,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.6781942844390869,0.1173081472516059,0.1064084097743034,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.4988774359226227,0.050000000745058,0.048795748502016,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.6428908705711365,0.0996567979454994,0.0707603096961975,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.4988774359226227,0.050000000745058,0.048795748502016,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.6106383800506592,0.0845007896423339,0.3872018158435821,285.95709228515625,287.04998779296875,286.0736389160156,283.6787109375,286.06842041015625,297.1153259277344,285.96337890625,1.0,0.2074992358684539,1.0,1.0,0.0,1.0,-0.7943994402885437,0.7943987846374512,6.508473120447889e-07,0.5807448625564575,0.0,0.0,0.0,25.28360939025879,25.0,52.12690734863281,-0.0,83.05204772949219,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.6781942844390869,0.1173081472516059,0.1064084097743034,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.4988774359226227,0.050000000745058,0.048795748502016,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.6428908705711365,0.0996567979454994,0.0707603096961975,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.4988774359226227,0.050000000745058,0.048795748502016,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.6106383800506592,0.0845007896423339,0.3872018158435821,285.95709228515625,287.04998779296875,286.0736389160156,283.6787109375,286.06842041015625,297.1153259277344,285.96337890625,1.0,0.2074992358684539,1.0,1.0,0.0,1.0,-0.7943994402885437,0.7943987846374512,6.508473120447889e-07,0.5807448625564575,0.0,0.0,0.0,25.28360939025879,25.0,52.12690734863281,-0.0,83.05204772949219,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.681892454624176,0.1192166060209274,0.1080797165632247,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.4988312423229217,0.050000000745058,0.0487965084612369,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.6428044438362122,0.0996705219149589,0.070750281214714,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.4988312423229217,0.050000000745058,0.0487965084612369,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6089281439781189,0.0838880985975265,0.3842574954032898,286.0031433105469,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11346435546875,286.0111389160156,1.0,0.2073565423488617,1.0,1.0,0.0,1.0,-0.7928611040115356,0.7928604483604431,6.490681130344456e-07,0.579555332660675,0.0,0.0,0.0,25.287776947021484,25.0,69.06529235839844,-0.0,82.78655242919922,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.681892454624176,0.1192166060209274,0.1080797165632247,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.4988312423229217,0.050000000745058,0.0487965084612369,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.6428044438362122,0.0996705219149589,0.070750281214714,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.4988312423229217,0.050000000745058,0.0487965084612369,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6089281439781189,0.0838880985975265,0.3842574954032898,286.0031433105469,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11346435546875,286.0111389160156,1.0,0.2073565423488617,1.0,1.0,0.0,1.0,-0.7928611040115356,0.7928604483604431,6.490681130344456e-07,0.579555332660675,0.0,0.0,0.0,25.287776947021484,25.0,69.06529235839844,-0.0,82.78655242919922,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05865478515625,0.6861202716827393,0.1212910637259483,0.1099049523472786,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05322265625,0.4989345371723175,0.050000000745058,0.0487948320806026,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.6431024074554443,0.099777452647686,0.0708083659410476,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05322265625,0.4989345371723175,0.050000000745058,0.0487948320806026,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569152832031,0.6077643632888794,0.0834122225642204,0.3819708526134491,286.0585327148437,287.25,286.2229309082031,283.6969909667969,286.2176513671875,297.1132202148437,286.0677185058594,1.0,0.2072372883558273,1.0,1.0,0.0,1.0,-0.7923727631568909,0.7923721075057983,6.485718699877907e-07,0.5792980790138245,0.0,0.0,0.0,25.24212455749512,25.0,80.64152526855469,-0.0,82.63909912109375,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
