time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034440,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05865478515625,0.6861202716827393,0.1212910637259483,0.1099049523472786,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05322265625,0.4989345371723175,0.050000000745058,0.0487948320806026,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.6431024074554443,0.099777452647686,0.0708083659410476,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05322265625,0.4989345371723175,0.050000000745058,0.0487948320806026,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569152832031,0.6077643632888794,0.0834122225642204,0.3819708526134491,286.0585327148437,287.25,286.2229309082031,283.6969909667969,286.2176513671875,297.1132202148437,286.0677185058594,1.0,0.2072372883558273,1.0,1.0,0.0,1.0,-0.7923727631568909,0.7923721075057983,6.485718699877907e-07,0.5792980790138245,0.0,0.0,0.0,25.24212455749512,25.0,80.64152526855469,-0.0,82.63909912109375,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.6883835196495056,0.1223828643560409,0.1108679622411727,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832214355469,0.4990216493606567,0.050000000745058,0.0487934201955795,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.6433561444282532,0.0998593121767044,0.0708581134676933,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832214355469,0.4990216493606567,0.050000000745058,0.0487934201955795,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.6073328852653503,0.0832142084836959,0.3810181319713592,286.0888061523437,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1135559082031,286.09844970703125,1.0,0.2071906477212906,1.0,1.0,0.0,1.0,-0.7924413681030273,0.7924407124519348,6.487064183602342e-07,0.579448938369751,0.0,0.0,0.0,25.2082633972168,25.0,84.99069213867188,-0.0,82.60552978515625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.6907259225845337,0.1235077232122421,0.1118614301085472,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.4991247355937958,0.050000000745058,0.0487917512655258,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.6436644196510315,0.0999573767185211,0.0709196403622627,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.4991247355937958,0.050000000745058,0.0487917512655258,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11865234375,0.6069802045822144,0.0830382406711578,0.3801701664924621,286.12042236328125,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11407470703125,286.1304626464844,1.0,0.2071539461612701,1.0,1.0,0.0,1.0,-0.7926857471466064,0.7926850914955139,6.490560053862282e-07,0.579757034778595,0.0,0.0,0.0,25.16988182067871,25.0,88.61652374267578,-0.0,82.59675598144531,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18719482421875,0.6956040859222412,0.1258498132228851,0.1139330938458442,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.4993638396263122,0.050000000745058,0.0487878918647766,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18609619140625,0.6444143056869507,0.100196473300457,0.0710738152265548,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.4993638396263122,0.050000000745058,0.0487878918647766,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.606467604637146,0.0827430710196495,0.3787422180175781,286.1868591308594,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1155700683594,286.1974792480469,1.0,0.2071125358343124,1.0,1.0,0.0,1.0,-0.7936339378356934,0.7936332821846008,6.503170766336552e-07,0.5807815194129944,0.0,0.0,0.0,25.085018157958984,25.0,94.19972229003906,-0.0,82.64903259277344,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18719482421875,0.6956040859222412,0.1258498132228851,0.1139330938458442,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.4993638396263122,0.050000000745058,0.0487878918647766,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18609619140625,0.6444143056869507,0.100196473300457,0.0710738152265548,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.4993638396263122,0.050000000745058,0.0487878918647766,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.606467604637146,0.0827430710196495,0.3787422180175781,286.1868591308594,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1155700683594,286.1974792480469,1.0,0.2071125358343124,1.0,1.0,0.0,1.0,-0.7936339378356934,0.7936332821846008,6.503170766336552e-07,0.5807815194129944,0.0,0.0,0.0,25.085018157958984,25.0,94.19972229003906,-0.0,82.64903259277344,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569580078125,0.7006811499595642,0.1283056139945984,0.1161086559295654,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500915527344,0.4996300041675567,0.050000000745058,0.0487836077809333,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.6453057527542114,0.10048558562994,0.0712640210986137,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500915527344,0.4996300041675567,0.050000000745058,0.0487836077809333,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.6061590313911438,0.0825116112828254,0.3776132464408874,286.2565612792969,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1175537109375,286.2675476074219,1.0,0.2071149498224258,1.0,1.0,0.0,1.0,-0.795107901096344,0.7951072454452515,6.522190574287379e-07,0.5822663903236389,0.0,0.0,0.0,24.99534797668457,25.0,98.19230651855467,-0.0,82.78736877441406,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569580078125,0.7006811499595642,0.1283056139945984,0.1161086559295654,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500915527344,0.4996300041675567,0.050000000745058,0.0487836077809333,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.6453057527542114,0.10048558562994,0.0712640210986137,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500915527344,0.4996300041675567,0.050000000745058,0.0487836077809333,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.6061590313911438,0.0825116112828254,0.3776132464408874,286.2565612792969,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1175537109375,286.2675476074219,1.0,0.2071149498224258,1.0,1.0,0.0,1.0,-0.795107901096344,0.7951072454452515,6.522190574287379e-07,0.5822663903236389,0.0,0.0,0.0,24.99534797668457,25.0,98.19230651855467,-0.0,82.78736877441406,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.7059053778648376,0.1308673918247223,0.1183806434273719,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32196044921875,0.4999114871025085,0.050000000745058,0.0487791001796722,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32781982421875,0.6463120579719543,0.1008189469575882,0.0714858844876289,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32196044921875,0.4999114871025085,0.050000000745058,0.0487791001796722,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265075683594,0.6060133576393127,0.0823340713977813,0.3767352104187011,286.3286437988281,287.6499938964844,286.5265197753906,283.7543029785156,286.52203369140625,297.11981201171875,286.3399658203125,1.0,0.2071612328290939,1.0,1.0,0.0452313348650932,1.0,-0.7970362305641174,0.7969540953636169,8.213357796194032e-05,0.5840840339660645,0.0,0.0,0.0,24.90520477294922,25.0,101.3059310913086,-0.0,83.00535583496094,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.7059053778648376,0.1308673918247223,0.1183806434273719,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32196044921875,0.4999114871025085,0.050000000745058,0.0487791001796722,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32781982421875,0.6463120579719543,0.1008189469575882,0.0714858844876289,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32196044921875,0.4999114871025085,0.050000000745058,0.0487791001796722,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265075683594,0.6060133576393127,0.0823340713977813,0.3767352104187011,286.3286437988281,287.6499938964844,286.5265197753906,283.7543029785156,286.52203369140625,297.11981201171875,286.3399658203125,1.0,0.2071612328290939,1.0,1.0,0.0452313348650932,1.0,-0.7970362305641174,0.7969540953636169,8.213357796194032e-05,0.5840840339660645,0.0,0.0,0.0,24.90520477294922,25.0,101.3059310913086,-0.0,83.00535583496094,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.711194634437561,0.1335326135158538,0.1207454577088356,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.500200092792511,0.050000000745058,0.0487744994461536,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40386962890625,0.647417426109314,0.1011945679783821,0.0717372596263885,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.500200092792511,0.050000000745058,0.0487744994461536,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.6060046553611755,0.0822052881121635,0.3760798871517181,286.40478515625,287.75,286.603271484375,283.7701416015625,286.63037109375,297.12225341796875,286.41766357421875,1.0,0.2072506844997406,1.0,1.0,0.0904626697301864,1.0,-0.7993784546852112,0.7964129447937012,0.0029654833488166,0.5835229158401489,0.0,0.0,0.0,24.81741142272949,25.0,111.5216827392578,-0.0,83.29896545410156,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.711194634437561,0.1335326135158538,0.1207454577088356,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.500200092792511,0.050000000745058,0.0487744994461536,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40386962890625,0.647417426109314,0.1011945679783821,0.0717372596263885,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.500200092792511,0.050000000745058,0.0487744994461536,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.6060046553611755,0.0822052881121635,0.3760798871517181,286.40478515625,287.75,286.603271484375,283.7701416015625,286.63037109375,297.12225341796875,286.41766357421875,1.0,0.2072506844997406,1.0,1.0,0.0904626697301864,1.0,-0.7993784546852112,0.7964129447937012,0.0029654833488166,0.5835229158401489,0.0,0.0,0.0,24.81741142272949,25.0,111.5216827392578,-0.0,83.29896545410156,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45245361328125,0.7137894630432129,0.1349116116762161,0.1219653710722923,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425354003906,0.5003435015678406,0.050000000745058,0.0487722232937812,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504089355469,0.6480072140693665,0.1014031171798706,0.0718754231929779,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425354003906,0.5003435015678406,0.050000000745058,0.0487722232937812,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44854736328125,0.6060484647750854,0.0821617990732193,0.3758377134799957,286.4515686035156,287.75,286.6417236328125,283.7778625488281,286.7532958984375,297.1235656738281,286.4687194824219,1.0,0.2073108106851577,1.0,1.0,0.1130783334374427,1.0,-0.8007122278213501,0.7904271483421326,0.0102851260453462,0.5775524973869324,0.0,0.0,0.0,24.77499008178711,25.0,136.57618713378906,-0.0,83.47430419921875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207214355469,0.7163852453231812,0.1363455802202224,0.1232232972979545,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057678222656,0.5004903078079224,0.050000000745058,0.0487698949873447,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5175476074219,0.6486459374427795,0.1016408503055572,0.0720283240079879,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057678222656,0.5004903078079224,0.050000000745058,0.0487698949873447,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146789550781,0.6061461567878723,0.0821431800723075,0.375680923461914,286.5193176269531,287.8500061035156,286.68023681640625,283.7854309082031,286.9842529296875,297.1250305175781,286.54638671875,1.0,0.2073814868927002,1.0,1.0,0.1382351517677307,1.0,-0.8022116422653198,0.7759201526641846,0.0262915026396513,0.5630863904953003,0.0,0.0,0.0,24.73160171508789,25.0,196.8132476806641,-0.0,83.67424774169922,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.764892578125,0.7220085263252258,0.1395484954118728,0.1259814500808715,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.5009174942970276,0.050000000745058,0.0487631671130657,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591247558594,0.6504197120666504,0.1023165732622146,0.072442926466465,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.5009174942970276,0.050000000745058,0.0487631671130657,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538452148437,0.6068391799926758,0.0822658538818359,0.3759296238422394,286.76220703125,287.95001220703125,286.75738525390625,283.8001708984375,287.429931640625,297.129150390625,286.8040771484375,1.0,0.2075710743665695,1.0,1.0,0.1885487735271453,1.0,-0.8063012957572937,0.7521654963493347,0.0541358366608619,0.539214015007019,0.0,0.0,0.0,24.60482406616211,25.0,333.14044189453125,-0.0,84.21713256835938,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.764892578125,0.7220085263252258,0.1395484954118728,0.1259814500808715,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.5009174942970276,0.050000000745058,0.0487631671130657,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591247558594,0.6504197120666504,0.1023165732622146,0.072442926466465,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.5009174942970276,0.050000000745058,0.0487631671130657,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538452148437,0.6068391799926758,0.0822658538818359,0.3759296238422394,286.76220703125,287.95001220703125,286.75738525390625,283.8001708984375,287.429931640625,297.129150390625,286.8040771484375,1.0,0.2075710743665695,1.0,1.0,0.1885487735271453,1.0,-0.8063012957572937,0.7521654963493347,0.0541358366608619,0.539214015007019,0.0,0.0,0.0,24.60482406616211,25.0,333.14044189453125,-0.0,84.21713256835938,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.7284976243972778,0.1432207971811294,0.1291677206754684,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.5015819072723389,0.050000000745058,0.0487527996301651,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409545898437,0.6531298160552979,0.1032910794019699,0.0730665847659111,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.5015819072723389,0.050000000745058,0.0487527996301651,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03515625,0.608466625213623,0.0826386734843254,0.3772798180580139,287.04425048828125,288.04998779296875,286.8346862792969,283.814453125,287.8373413085937,297.13525390625,287.0908508300781,1.0,0.2078578174114227,1.0,1.0,0.23886239528656,1.0,-0.8124688267707825,0.7309744358062744,0.0814943462610244,0.5175193548202515,0.0,0.0,0.0,24.40824508666992,25.0,402.38079833984375,-0.0,85.04012298583984,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.7284976243972778,0.1432207971811294,0.1291677206754684,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.5015819072723389,0.050000000745058,0.0487527996301651,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409545898437,0.6531298160552979,0.1032910794019699,0.0730665847659111,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.5015819072723389,0.050000000745058,0.0487527996301651,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03515625,0.608466625213623,0.0826386734843254,0.3772798180580139,287.04425048828125,288.04998779296875,286.8346862792969,283.814453125,287.8373413085937,297.13525390625,287.0908508300781,1.0,0.2078578174114227,1.0,1.0,0.23886239528656,1.0,-0.8124688267707825,0.7309744358062744,0.0814943462610244,0.5175193548202515,0.0,0.0,0.0,24.40824508666992,25.0,402.38079833984375,-0.0,85.04012298583984,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788146972656,0.7358818650245667,0.147419586777687,0.1327936202287674,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.5024423599243164,0.050000000745058,0.0487395599484443,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3710327148437,0.6566831469535828,0.1045436635613441,0.0738804638385772,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.5024423599243164,0.050000000745058,0.0487395599484443,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3642272949219,0.6109233498573303,0.0832511410117149,0.3796817064285278,287.374755859375,288.1499938964844,286.9121398925781,283.828369140625,288.2679138183594,297.1429443359375,287.42742919921875,1.0,0.2082654386758804,1.0,1.0,0.2791390120983124,1.0,-0.8206475377082825,0.7095181345939636,0.111129455268383,0.4951789975166321,0.0,0.0,0.0,24.159988403320312,25.0,466.7827758789063,-0.0,86.16153717041016,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788146972656,0.7358818650245667,0.147419586777687,0.1327936202287674,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.5024423599243164,0.050000000745058,0.0487395599484443,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3710327148437,0.6566831469535828,0.1045436635613441,0.0738804638385772,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.5024423599243164,0.050000000745058,0.0487395599484443,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3642272949219,0.6109233498573303,0.0832511410117149,0.3796817064285278,287.374755859375,288.1499938964844,286.9121398925781,283.828369140625,288.2679138183594,297.1429443359375,287.42742919921875,1.0,0.2082654386758804,1.0,1.0,0.2791390120983124,1.0,-0.8206475377082825,0.7095181345939636,0.111129455268383,0.4951789975166321,0.0,0.0,0.0,24.159988403320312,25.0,466.7827758789063,-0.0,86.16153717041016,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7551574707031,0.7443278431892395,0.1521401703357696,0.1369000971317291,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.712890625,0.5034973621368408,0.050000000745058,0.0487236082553863,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7459411621094,0.6611233949661255,0.1060880273580551,0.0748945549130439,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.712890625,0.5034973621368408,0.050000000745058,0.0487236082553863,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.738037109375,0.614166796207428,0.0841191634535789,0.3832015097141266,287.7501525878906,288.25,286.9896850585937,283.8419494628906,288.7616882324219,297.155517578125,287.8101806640625,1.0,0.2088175117969513,1.0,1.0,0.3194156587123871,1.0,-0.8309785723686218,0.6834141612052917,0.1475643962621688,0.4677765667438507,0.0,0.0,0.0,23.86509323120117,25.0,534.4356689453125,-0.0,87.62173461914062,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7551574707031,0.7443278431892395,0.1521401703357696,0.1369000971317291,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.712890625,0.5034973621368408,0.050000000745058,0.0487236082553863,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7459411621094,0.6611233949661255,0.1060880273580551,0.0748945549130439,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.712890625,0.5034973621368408,0.050000000745058,0.0487236082553863,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.738037109375,0.614166796207428,0.0841191634535789,0.3832015097141266,287.7501525878906,288.25,286.9896850585937,283.8419494628906,288.7616882324219,297.155517578125,287.8101806640625,1.0,0.2088175117969513,1.0,1.0,0.3194156587123871,1.0,-0.8309785723686218,0.6834141612052917,0.1475643962621688,0.4677765667438507,0.0,0.0,0.0,23.86509323120117,25.0,534.4356689453125,-0.0,87.62173461914062,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9645690917969,0.7489623427391052,0.154692605137825,0.1391223967075348,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188232421875,0.5040987730026245,0.050000000745058,0.0487146526575088,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545593261719,0.6636951565742493,0.1069788932800293,0.0754810869693756,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188232421875,0.5040987730026245,0.050000000745058,0.0487146526575088,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9460754394531,0.6160619854927063,0.0846571251749992,0.3854095339775085,287.95904541015625,288.25,287.02850341796875,283.8486633300781,289.032470703125,297.1672058105469,288.0229187011719,1.0,0.2091541141271591,1.0,1.0,0.339553952217102,1.0,-0.8369778394699097,0.668693482875824,0.1682843565940857,0.4522364437580108,0.0,0.0,0.0,23.701473236083984,25.0,571.8578491210938,-0.0,88.48978424072266,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1838073730469,0.7539202570915222,0.1573787629604339,0.1414624601602554,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.13641357421875,0.5047690272331238,0.050000000745058,0.0487047843635082,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1736145019531,0.6665424108505249,0.1079546958208084,0.0761250555515289,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.13641357421875,0.5047690272331238,0.050000000745058,0.0487047843635082,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649475097656,0.6181633472442627,0.0852689817547798,0.3879383206367492,288.1780700683594,288.3500061035156,287.0673522949219,283.85528564453125,289.1827087402344,297.1795959472656,288.239501953125,1.0,0.2095357626676559,1.0,1.0,0.3462752997875213,1.0,-0.8435700535774231,0.6660026907920837,0.1775673627853393,0.4485449492931366,0.0,0.0,0.0,23.52325820922852,25.0,576.4067993164062,-0.0,89.45928955078125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5594177246094,0.7645568251609802,0.1629923284053802,0.1464183032512664,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201416015625,0.5062208771705627,0.050000000745058,0.048683825880289,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509948730469,0.6728432774543762,0.1100711524486541,0.0775545910000801,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201416015625,0.5062208771705627,0.050000000745058,0.048683825880289,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5439758300781,0.6227954030036926,0.0866517424583435,0.3938285112380981,288.5545349121094,288.45001220703125,287.14508056640625,283.86846923828125,289.4234313964844,297.2055053710937,288.6043701171875,1.0,0.210437387228012,1.0,1.0,0.35971799492836,1.0,-0.8582521677017212,0.6627761721611023,0.1954759657382965,0.4429782032966614,0.0,0.0,0.0,23.15285301208496,25.0,514.4439697265625,-0.0,91.68885803222656,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5594177246094,0.7645568251609802,0.1629923284053802,0.1464183032512664,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201416015625,0.5062208771705627,0.050000000745058,0.048683825880289,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509948730469,0.6728432774543762,0.1100711524486541,0.0775545910000801,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201416015625,0.5062208771705627,0.050000000745058,0.048683825880289,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5439758300781,0.6227954030036926,0.0866517424583435,0.3938285112380981,288.5545349121094,288.45001220703125,287.14508056640625,283.86846923828125,289.4234313964844,297.2055053710937,288.6043701171875,1.0,0.210437387228012,1.0,1.0,0.35971799492836,1.0,-0.8582521677017212,0.6627761721611023,0.1954759657382965,0.4429782032966614,0.0,0.0,0.0,23.15285301208496,25.0,514.4439697265625,-0.0,91.68885803222656,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.893798828125,0.7755796909332275,0.168773666024208,0.1515497863292694,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8571472167969,0.5076724290847778,0.050000000745058,0.0486634187400341,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88592529296875,0.6794471740722656,0.1122974157333374,0.0790774226188659,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8571472167969,0.5076724290847778,0.050000000745058,0.0486634187400341,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795166015625,0.6276308298110962,0.0881579965353012,0.4003660678863525,288.8890991210937,288.54998779296875,287.22283935546875,283.88153076171875,289.6668395996094,297.2314453125,288.9343566894531,1.0,0.211507186293602,1.0,1.0,0.3731606900691986,1.0,-0.8740355968475342,0.6594939827919006,0.2145415991544723,0.4371058344841003,0.0,0.0,0.0,22.810029983520508,25.0,465.1263427734375,-0.0,94.21752166748048,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.893798828125,0.7755796909332275,0.168773666024208,0.1515497863292694,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8571472167969,0.5076724290847778,0.050000000745058,0.0486634187400341,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88592529296875,0.6794471740722656,0.1122974157333374,0.0790774226188659,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8571472167969,0.5076724290847778,0.050000000745058,0.0486634187400341,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795166015625,0.6276308298110962,0.0881579965353012,0.4003660678863525,288.8890991210937,288.54998779296875,287.22283935546875,283.88153076171875,289.6668395996094,297.2314453125,288.9343566894531,1.0,0.211507186293602,1.0,1.0,0.3731606900691986,1.0,-0.8740355968475342,0.6594939827919006,0.2145415991544723,0.4371058344841003,0.0,0.0,0.0,22.810029983520508,25.0,465.1263427734375,-0.0,94.21752166748048,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1544189453125,0.7867885231971741,0.1746541261672973,0.1568032056093216,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.5091086030006409,0.050000000745058,0.0486437529325485,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498718261719,0.6861833930015564,0.1145751401782035,0.0806536301970481,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.5091086030006409,0.050000000745058,0.0486437529325485,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1461181640625,0.6325945258140564,0.0897325426340103,0.4073047041893005,289.15167236328125,288.6499938964844,287.3006286621094,283.89459228515625,289.6051940917969,297.2568054199219,289.1755676269531,1.0,0.2127286195755005,1.0,1.0,0.3596820533275604,1.0,-0.8905127644538879,0.6851431131362915,0.2053696662187576,0.459878146648407,0.0,0.0,0.0,22.500486373901367,25.0,323.1805725097656,-0.0,97.0023422241211,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1544189453125,0.7867885231971741,0.1746541261672973,0.1568032056093216,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.5091086030006409,0.050000000745058,0.0486437529325485,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498718261719,0.6861833930015564,0.1145751401782035,0.0806536301970481,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.5091086030006409,0.050000000745058,0.0486437529325485,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1461181640625,0.6325945258140564,0.0897325426340103,0.4073047041893005,289.15167236328125,288.6499938964844,287.3006286621094,283.89459228515625,289.6051940917969,297.2568054199219,289.1755676269531,1.0,0.2127286195755005,1.0,1.0,0.3596820533275604,1.0,-0.8905127644538879,0.6851431131362915,0.2053696662187576,0.459878146648407,0.0,0.0,0.0,22.500486373901367,25.0,323.1805725097656,-0.0,97.0023422241211,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2825927734375,0.7972862124443054,0.1802930682897567,0.161917433142662,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2709045410156,0.5102943181991577,0.050000000745058,0.048627883195877,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802429199219,0.6923251748085022,0.1166901364922523,0.0821573585271835,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2709045410156,0.5102943181991577,0.050000000745058,0.048627883195877,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2783508300781,0.6371698975563049,0.0912063345313072,0.4140097498893738,289.2811279296875,288.75,287.3783874511719,283.9076843261719,289.51531982421875,297.279052734375,289.2931213378906,1.0,0.2140578925609588,1.0,1.0,0.3462034165859222,1.0,-0.906465232372284,0.711536705493927,0.1949285268783569,0.4835084080696106,0.0,0.0,0.0,22.28468894958496,25.0,180.27395629882807,-0.0,99.89095306396484,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2825927734375,0.7972862124443054,0.1802930682897567,0.161917433142662,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2709045410156,0.5102943181991577,0.050000000745058,0.048627883195877,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802429199219,0.6923251748085022,0.1166901364922523,0.0821573585271835,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2709045410156,0.5102943181991577,0.050000000745058,0.048627883195877,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2783508300781,0.6371698975563049,0.0912063345313072,0.4140097498893738,289.2811279296875,288.75,287.3783874511719,283.9076843261719,289.51531982421875,297.279052734375,289.2931213378906,1.0,0.2140578925609588,1.0,1.0,0.3462034165859222,1.0,-0.906465232372284,0.711536705493927,0.1949285268783569,0.4835084080696106,0.0,0.0,0.0,22.28468894958496,25.0,180.27395629882807,-0.0,99.89095306396484,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3192138671875,0.8020952343940735,0.1829957962036132,0.1643712520599365,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.311279296875,0.5107501149177551,0.050000000745058,0.048621866852045,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.31768798828125,0.6950188875198364,0.1176594421267509,0.0828513801097869,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.311279296875,0.5107501149177551,0.050000000745058,0.048621866852045,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.6391854882240295,0.0918773487210273,0.4170986413955688,289.3182678222656,288.75,287.4172668457031,283.9142761230469,289.47216796875,297.288818359375,289.3260498046875,1.0,0.2147440165281295,1.0,1.0,0.3394640982151031,1.0,-0.9139363765716552,0.724388837814331,0.1895475387573242,0.4950947165489197,0.0,0.0,0.0,22.22091293334961,25.0,125.8342514038086,-0.0,101.32511138916016,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33953857421875,0.8066213726997375,0.185624897480011,0.1667590886354446,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33575439453125,0.5111249685287476,0.050000000745058,0.048616949468851,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3389587402344,0.6974695324897766,0.1185689866542816,0.083504743874073,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33575439453125,0.5111249685287476,0.050000000745058,0.048616949468851,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3384094238281,0.6410166025161743,0.0925000309944152,0.4199829697608948,289.3392028808594,288.8500061035156,287.4561462402344,283.9209289550781,289.3809509277344,297.2977905273437,289.3409423828125,1.0,0.2154364138841629,1.0,1.0,0.3274462819099426,1.0,-0.921036660671234,0.7422495484352112,0.1787871122360229,0.511751651763916,0.0,0.0,0.0,22.18252754211425,25.0,67.22958374023438,-0.0,102.7403564453125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085327148437,0.8144569396972656,0.1905933767557144,0.1713020354509353,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.5115965008735657,0.050000000745058,0.0486107841134071,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3100280761719,0.7015467286109924,0.1201674714684486,0.0846713036298751,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.5115965008735657,0.050000000745058,0.0486107841134071,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3111267089844,0.6440190672874451,0.0935630202293396,0.4250153303146362,289.3095092773437,288.95001220703125,287.5338439941406,283.93438720703125,289.1900634765625,297.3130798339844,289.3011779785156,1.0,0.2168135046958923,1.0,1.0,0.3034106791019439,1.0,-0.9339150190353394,0.7769563794136047,0.1569586396217346,0.5443577766418457,0.0,0.0,0.0,22.18603134155273,25.0,-44.77775192260742,-0.0,105.46343231201172,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085327148437,0.8144569396972656,0.1905933767557144,0.1713020354509353,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.5115965008735657,0.050000000745058,0.0486107841134071,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3100280761719,0.7015467286109924,0.1201674714684486,0.0846713036298751,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.5115965008735657,0.050000000745058,0.0486107841134071,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3111267089844,0.6440190672874451,0.0935630202293396,0.4250153303146362,289.3095092773437,288.95001220703125,287.5338439941406,283.93438720703125,289.1900634765625,297.3130798339844,289.3011779785156,1.0,0.2168135046958923,1.0,1.0,0.3034106791019439,1.0,-0.9339150190353394,0.7769563794136047,0.1569586396217346,0.5443577766418457,0.0,0.0,0.0,22.18603134155273,25.0,-44.77775192260742,-0.0,105.46343231201172,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
