time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036540,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22637939453125,0.820823073387146,0.1951647698879242,0.1754867732524871,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.5116880536079407,0.050000000745058,0.0486095398664474,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22882080078125,0.7044500708580017,0.1214566305279731,0.0856244787573814,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.5116880536079407,0.050000000745058,0.0486095398664474,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.23065185546875,0.6460278034210205,0.094358779489994,0.4288848340511322,289.2279663085937,289.04998779296875,287.6114501953125,283.9481811523437,289.0213928222656,297.32501220703125,289.2152709960937,1.0,0.2181373685598373,1.0,1.0,0.2793750464916229,1.0,-0.9447236061096193,0.8086557388305664,0.1360679119825363,0.5744446516036987,0.0,0.0,0.0,22.293014526367188,25.0,-113.29888916015624,-0.0,107.95906829833984,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22637939453125,0.820823073387146,0.1951647698879242,0.1754867732524871,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.5116880536079407,0.050000000745058,0.0486095398664474,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22882080078125,0.7044500708580017,0.1214566305279731,0.0856244787573814,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.5116880536079407,0.050000000745058,0.0486095398664474,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.23065185546875,0.6460278034210205,0.094358779489994,0.4288848340511322,289.2279663085937,289.04998779296875,287.6114501953125,283.9481811523437,289.0213928222656,297.32501220703125,289.2152709960937,1.0,0.2181373685598373,1.0,1.0,0.2793750464916229,1.0,-0.9447236061096193,0.8086557388305664,0.1360679119825363,0.5744446516036987,0.0,0.0,0.0,22.293014526367188,25.0,-113.29888916015624,-0.0,107.95906829833984,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1407775878906,0.8261810541152954,0.199452206492424,0.1793843954801559,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.511488676071167,0.050000000745058,0.0486120469868183,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1424865722656,0.7063974142074585,0.1224987804889679,0.0863919332623481,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.511488676071167,0.050000000745058,0.0486120469868183,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1437683105469,0.6471672058105469,0.0949224010109901,0.4316652119159698,289.1418762207031,289.1499938964844,287.68896484375,283.9623413085937,288.9849853515625,297.3348693847656,289.1336975097656,1.0,0.2193718701601028,1.0,1.0,0.2688595950603485,1.0,-0.9536664485931396,0.8258085250854492,0.1278579086065292,0.5904741883277893,0.0,0.0,0.0,22.473011016845703,25.0,-108.1024932861328,-0.0,110.19939422607422,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1407775878906,0.8261810541152954,0.199452206492424,0.1793843954801559,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.511488676071167,0.050000000745058,0.0486120469868183,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1424865722656,0.7063974142074585,0.1224987804889679,0.0863919332623481,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.511488676071167,0.050000000745058,0.0486120469868183,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1437683105469,0.6471672058105469,0.0949224010109901,0.4316652119159698,289.1418762207031,289.1499938964844,287.68896484375,283.9623413085937,288.9849853515625,297.3348693847656,289.1336975097656,1.0,0.2193718701601028,1.0,1.0,0.2688595950603485,1.0,-0.9536664485931396,0.8258085250854492,0.1278579086065292,0.5904741883277893,0.0,0.0,0.0,22.473011016845703,25.0,-108.1024932861328,-0.0,110.19939422607422,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0843505859375,0.8311915397644043,0.2036748528480529,0.183179497718811,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0906677246094,0.5112178921699524,0.050000000745058,0.0486154928803443,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.085693359375,0.7079441547393799,0.1234315112233161,0.08705984801054,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0906677246094,0.5112178921699524,0.050000000745058,0.0486154928803443,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.086669921875,0.647874116897583,0.0953538343310356,0.4337397217750549,289.0852355957031,289.25,287.766357421875,283.9769897460937,288.9653015136719,297.3446960449219,289.0788879394531,1.0,0.2205101549625396,1.0,1.0,0.2583441436290741,1.0,-0.9615215063095092,0.8414038419723511,0.1201176568865776,0.6051740050315857,0.0,0.0,0.0,22.66497230529785,25.0,-84.0838394165039,-0.0,112.2491226196289,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0843505859375,0.8311915397644043,0.2036748528480529,0.183179497718811,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0906677246094,0.5112178921699524,0.050000000745058,0.0486154928803443,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.085693359375,0.7079441547393799,0.1234315112233161,0.08705984801054,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0906677246094,0.5112178921699524,0.050000000745058,0.0486154928803443,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.086669921875,0.647874116897583,0.0953538343310356,0.4337397217750549,289.0852355957031,289.25,287.766357421875,283.9769897460937,288.9653015136719,297.3446960449219,289.0788879394531,1.0,0.2205101549625396,1.0,1.0,0.2583441436290741,1.0,-0.9615215063095092,0.8414038419723511,0.1201176568865776,0.6051740050315857,0.0,0.0,0.0,22.66497230529785,25.0,-84.0838394165039,-0.0,112.2491226196289,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0608215332031,0.8336827754974365,0.2057836353778839,0.1850718408823013,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0664367675781,0.5110957622528076,0.050000000745058,0.0486170500516891,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.708681583404541,0.1238786056637764,0.0873771384358406,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0664367675781,0.5110957622528076,0.050000000745058,0.0486170500516891,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0628662109375,0.6481655836105347,0.0955396071076393,0.434621661901474,289.06158447265625,289.25,287.80499267578125,283.9845275878906,288.9573974609375,297.3497619628906,289.0559997558594,1.0,0.2210467755794525,1.0,1.0,0.2530864179134369,1.0,-0.965235948562622,0.848916232585907,0.1163197308778762,0.6122704744338989,0.0,0.0,0.0,22.7544002532959,25.0,-73.5794906616211,-0.0,113.22516632080078,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0430603027344,0.8361712098121643,0.2078959792852401,0.1869645863771438,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.04669189453125,0.510979950428009,0.050000000745058,0.0486185327172279,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.043701171875,0.709400475025177,0.1243190690875053,0.0876878499984741,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.04669189453125,0.510979950428009,0.050000000745058,0.0486185327172279,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0442199707031,0.6484281420707703,0.0957118570804596,0.4354307353496551,289.0434875488281,289.3500061035156,287.8435974121094,283.9922180175781,289.0057373046875,297.3550109863281,289.04156494140625,1.0,0.22156323492527,1.0,1.0,0.2559963762760162,1.0,-0.968855321407318,0.8498998284339905,0.1189555078744888,0.6128758192062378,0.0,0.0,0.0,22.83946228027344,25.0,-48.14536666870117,-0.0,114.17467498779295,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.8413814306259155,0.2122524827718734,0.1908244490623474,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5108568072319031,0.050000000745058,0.0486200898885726,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0603942871094,0.7109969258308411,0.1252508610486984,0.0883243158459663,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5108568072319031,0.050000000745058,0.0486200898885726,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596618652344,0.6490598917007446,0.0960712134838104,0.4370104074478149,289.06072998046875,289.45001220703125,287.920654296875,284.00811767578125,289.12744140625,297.36688232421875,289.0659484863281,1.0,0.2225489020347595,1.0,1.0,0.2618163228034973,1.0,-0.9761515855789183,0.8508636355400085,0.1252879351377487,0.6130050420761108,0.0,0.0,0.0,22.97395706176757,25.0,22.951282501220703,-0.0,116.04314422607422,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.8413814306259155,0.2122524827718734,0.1908244490623474,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5108568072319031,0.050000000745058,0.0486200898885726,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0603942871094,0.7109969258308411,0.1252508610486984,0.0883243158459663,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5108568072319031,0.050000000745058,0.0486200898885726,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596618652344,0.6490598917007446,0.0960712134838104,0.4370104074478149,289.06072998046875,289.45001220703125,287.920654296875,284.00811767578125,289.12744140625,297.36688232421875,289.0659484863281,1.0,0.2225489020347595,1.0,1.0,0.2618163228034973,1.0,-0.9761515855789183,0.8508636355400085,0.1252879351377487,0.6130050420761108,0.0,0.0,0.0,22.97395706176757,25.0,22.951282501220703,-0.0,116.04314422607422,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11700439453125,0.8471999764442444,0.2168552726507187,0.1948930323123932,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1090087890625,0.510962963104248,0.050000000745058,0.048618659377098,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1152038574219,0.7130632996559143,0.1263100802898407,0.0890392363071441,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1090087890625,0.510962963104248,0.050000000745058,0.048618659377098,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1138916015625,0.6500930786132812,0.0965066105127334,0.4388595819473266,289.11578369140625,289.54998779296875,287.9975280761719,284.0247802734375,289.25030517578125,297.3812255859375,289.1244201660156,1.0,0.2235025912523269,1.0,1.0,0.267636239528656,1.0,-0.9841086864471436,0.8521387577056885,0.131969928741455,0.6131683588027954,0.0,0.0,0.0,23.039226531982425,25.0,73.87938690185547,-0.0,117.96867370605467,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11700439453125,0.8471999764442444,0.2168552726507187,0.1948930323123932,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1090087890625,0.510962963104248,0.050000000745058,0.048618659377098,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1152038574219,0.7130632996559143,0.1263100802898407,0.0890392363071441,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1090087890625,0.510962963104248,0.050000000745058,0.048618659377098,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1138916015625,0.6500930786132812,0.0965066105127334,0.4388595819473266,289.11578369140625,289.54998779296875,287.9975280761719,284.0247802734375,289.25030517578125,297.3812255859375,289.1244201660156,1.0,0.2235025912523269,1.0,1.0,0.267636239528656,1.0,-0.9841086864471436,0.8521387577056885,0.131969928741455,0.6131683588027954,0.0,0.0,0.0,23.039226531982425,25.0,73.87938690185547,-0.0,117.96867370605467,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123107910156,0.8536252379417419,0.2217095345258712,0.1991755962371826,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976318359375,0.5112742185592651,0.050000000745058,0.0486145727336406,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2089538574219,0.7155834436416626,0.1275135278701782,0.0898480713367462,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976318359375,0.5112742185592651,0.050000000745058,0.0486145727336406,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2065124511719,0.6515707969665527,0.0970432087779045,0.4411157965660095,289.2099914550781,289.6499938964844,288.0741882324219,284.04229736328125,289.45672607421875,297.3977966308594,289.22576904296875,1.0,0.2244543135166168,1.0,1.0,0.2833960056304931,1.0,-0.9929173588752748,0.8445389270782471,0.1483784317970276,0.6041529178619385,0.0,0.0,0.0,23.043750762939453,25.0,139.98672485351562,-0.0,120.00738525390624,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123107910156,0.8536252379417419,0.2217095345258712,0.1991755962371826,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976318359375,0.5112742185592651,0.050000000745058,0.0486145727336406,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2089538574219,0.7155834436416626,0.1275135278701782,0.0898480713367462,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976318359375,0.5112742185592651,0.050000000745058,0.0486145727336406,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2065124511719,0.6515707969665527,0.0970432087779045,0.4411157965660095,289.2099914550781,289.6499938964844,288.0741882324219,284.04229736328125,289.45672607421875,297.3977966308594,289.22576904296875,1.0,0.2244543135166168,1.0,1.0,0.2833960056304931,1.0,-0.9929173588752748,0.8445389270782471,0.1483784317970276,0.6041529178619385,0.0,0.0,0.0,23.043750762939453,25.0,139.98672485351562,-0.0,120.00738525390624,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3576965332031,0.8608729243278503,0.2269212752580642,0.2037533521652221,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3379821777344,0.5118434429168701,0.050000000745058,0.0486071929335594,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533020019531,0.7186939120292664,0.128923237323761,0.0907880142331123,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3379821777344,0.5118434429168701,0.050000000745058,0.0486071929335594,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35009765625,0.65366530418396,0.0977340191602706,0.4439896047115326,289.3546447753906,289.75,288.15057373046875,284.0607604980469,289.6794128417969,297.4174194335937,289.3746337890625,1.0,0.2254382222890854,1.0,1.0,0.2991557717323303,1.0,-1.0029709339141846,0.8363192081451416,0.1666516810655594,0.5940502285957336,0.0,0.0,0.0,22.97735023498535,25.0,199.400634765625,-0.0,122.24452209472656,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3576965332031,0.8608729243278503,0.2269212752580642,0.2037533521652221,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3379821777344,0.5118434429168701,0.050000000745058,0.0486071929335594,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533020019531,0.7186939120292664,0.128923237323761,0.0907880142331123,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3379821777344,0.5118434429168701,0.050000000745058,0.0486071929335594,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35009765625,0.65366530418396,0.0977340191602706,0.4439896047115326,289.3546447753906,289.75,288.15057373046875,284.0607604980469,289.6794128417969,297.4174194335937,289.3746337890625,1.0,0.2254382222890854,1.0,1.0,0.2991557717323303,1.0,-1.0029709339141846,0.8363192081451416,0.1666516810655594,0.5940502285957336,0.0,0.0,0.0,22.97735023498535,25.0,199.400634765625,-0.0,122.24452209472656,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4424133300781,0.8648344874382019,0.2296650409698486,0.206165462732315,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4207763671875,0.5122285485267639,0.050000000745058,0.0486022531986236,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4376220703125,0.7204859852790833,0.1297111958265304,0.0913148522377014,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4207763671875,0.5122285485267639,0.050000000745058,0.0486022531986236,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4341125488281,0.6549755334854126,0.0981445536017417,0.4457074999809265,289.4390869140625,289.75,288.18865966796875,284.0704040527344,289.7937316894531,297.4283142089844,289.46063232421875,1.0,0.2259530574083328,1.0,1.0,0.3070356547832489,1.0,-1.008548140525818,0.832149088382721,0.1763990074396133,0.5887367129325867,0.0,0.0,0.0,22.918102264404297,25.0,222.9892425537109,-0.0,123.461181640625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5328369140625,0.8690129518508911,0.232496365904808,0.2086565792560577,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5098571777344,0.5126771926879883,0.050000000745058,0.0485965423285961,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5278015136719,0.7224275469779968,0.1305530667304992,0.0918791517615318,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5098571777344,0.5126771926879883,0.050000000745058,0.0485965423285961,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52410888671875,0.6564608812332153,0.0985986366868019,0.4476170837879181,289.5293273925781,289.8500061035156,288.2267150878906,284.0802917480469,289.8961486816406,297.4399108886719,289.551513671875,1.0,0.22648786008358,1.0,1.0,0.3132936358451843,1.0,-1.0144932270050049,0.8296540975570679,0.1848391145467758,0.5849544405937195,0.0,0.0,0.0,22.84354782104492,25.0,239.2413787841797,-0.0,124.75007629394533,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7178955078125,0.8779265284538269,0.2383849769830703,0.2138526141643524,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939697265625,0.5137280821800232,0.050000000745058,0.0485833436250686,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71270751953125,0.7266940474510193,0.1323797553777694,0.0931119099259376,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939697265625,0.5137280821800232,0.050000000745058,0.0485833436250686,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7088928222656,0.6599063277244568,0.0996264964342117,0.4519873857498169,289.7142333984375,289.95001220703125,288.3025207519531,284.1010131835937,290.0982360839844,297.4645690917969,289.73699951171875,1.0,0.2276277095079422,1.0,1.0,0.3258096277713775,1.0,-1.027422547340393,0.8250291347503662,0.2023933827877044,0.5773633718490601,0.0,0.0,0.0,22.660701751708984,25.0,256.9779968261719,-0.0,127.55430603027344,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7178955078125,0.8779265284538269,0.2383849769830703,0.2138526141643524,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939697265625,0.5137280821800232,0.050000000745058,0.0485833436250686,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71270751953125,0.7266940474510193,0.1323797553777694,0.0931119099259376,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939697265625,0.5137280821800232,0.050000000745058,0.0485833436250686,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7088928222656,0.6599063277244568,0.0996264964342117,0.4519873857498169,289.7142333984375,289.95001220703125,288.3025207519531,284.1010131835937,290.0982360839844,297.4645690917969,289.73699951171875,1.0,0.2276277095079422,1.0,1.0,0.3258096277713775,1.0,-1.027422547340393,0.8250291347503662,0.2023933827877044,0.5773633718490601,0.0,0.0,0.0,22.660701751708984,25.0,256.9779968261719,-0.0,127.55430603027344,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87322998046875,0.8855230212211609,0.2433157712221145,0.2182085812091827,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84820556640625,0.5146868824958801,0.050000000745058,0.0485715195536613,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8677978515625,0.7304306030273438,0.1339710652828216,0.0941905677318573,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.84820556640625,0.5146868824958801,0.050000000745058,0.0485715195536613,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8638610839844,0.6630703806877136,0.1005575135350227,0.4559782743453979,289.869384765625,289.95001220703125,288.3632507324219,284.1185607910156,290.2630615234375,297.485595703125,289.8927307128906,1.0,0.228618636727333,1.0,1.0,0.3358706533908844,1.0,-1.038706660270691,0.8213568329811096,0.2173498719930648,0.5709643363952637,0.0,0.0,0.0,22.492664337158203,25.0,267.5242919921875,-0.0,130.028076171875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.91192626953125,0.8874284625053406,0.2445451915264129,0.2192949652671814,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8866882324219,0.5149344205856323,0.050000000745058,0.0485684983432292,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064636230469,0.7313817739486694,0.1343752890825271,0.0944649577140808,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8866882324219,0.5149344205856323,0.050000000745058,0.0485684983432292,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9024963378906,0.6638921499252319,0.1007982417941093,0.4570133090019226,289.9080810546875,290.04998779296875,288.3780517578125,284.1229858398437,290.3035583496094,297.49090576171875,289.9315185546875,1.0,0.2288712263107299,1.0,1.0,0.3383256196975708,1.0,-1.0415748357772827,0.8204633593559265,0.2211114913225174,0.5693619847297668,0.0,0.0,0.0,22.44954872131348,25.0,269.7340087890625,-0.0,130.6622772216797,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0970458984375,0.8974141478538513,0.2509402632713318,0.2249617874622345,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0747985839844,0.5162765979766846,0.050000000745058,0.0485523454844951,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.7364643812179565,0.136515125632286,0.0959247648715972,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0747985839844,0.5162765979766846,0.050000000745058,0.0485523454844951,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889587402344,0.6683641672134399,0.102094829082489,0.4626263976097107,290.0937194824219,290.1499938964844,288.4532165527344,284.1463317871094,290.4371337890625,297.5185241699219,290.1133117675781,1.0,0.2302271723747253,1.0,1.0,0.3434336185455322,1.0,-1.0568264722824097,0.8250062465667725,0.2318201810121536,0.5700170993804932,0.0,0.0,0.0,22.21983528137207,25.0,249.9428253173828,-0.0,134.0814666748047,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0970458984375,0.8974141478538513,0.2509402632713318,0.2249617874622345,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0747985839844,0.5162765979766846,0.050000000745058,0.0485523454844951,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.7364643812179565,0.136515125632286,0.0959247648715972,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0747985839844,0.5162765979766846,0.050000000745058,0.0485523454844951,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889587402344,0.6683641672134399,0.102094829082489,0.4626263976097107,290.0937194824219,290.1499938964844,288.4532165527344,284.1463317871094,290.4371337890625,297.5185241699219,290.1133117675781,1.0,0.2302271723747253,1.0,1.0,0.3434336185455322,1.0,-1.0568264722824097,0.8250062465667725,0.2318201810121536,0.5700170993804932,0.0,0.0,0.0,22.21983528137207,25.0,249.9428253173828,-0.0,134.0814666748047,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578430175781,0.9076346755027772,0.2574386298656463,0.2307464927434921,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23748779296875,0.5176375508308411,0.050000000745058,0.0485363416373729,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25360107421875,0.7417255640029907,0.1387246698141098,0.0974459946155548,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.23748779296875,0.5176375508308411,0.050000000745058,0.0485363416373729,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504577636719,0.6730666160583496,0.1034586504101753,0.4686086773872375,290.2547912597656,290.25,288.52801513671875,284.1711730957031,290.56353759765625,297.546142578125,290.2726135253906,1.0,0.2316903322935104,1.0,1.0,0.3485415875911712,1.0,-1.0727369785308838,0.8300709128379822,0.242666095495224,0.5709336400032043,0.0,0.0,0.0,22.00267791748047,25.0,226.17205810546875,-0.0,137.76609802246094,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578430175781,0.9076346755027772,0.2574386298656463,0.2307464927434921,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23748779296875,0.5176375508308411,0.050000000745058,0.0485363416373729,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25360107421875,0.7417255640029907,0.1387246698141098,0.0974459946155548,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.23748779296875,0.5176375508308411,0.050000000745058,0.0485363416373729,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504577636719,0.6730666160583496,0.1034586504101753,0.4686086773872375,290.2547912597656,290.25,288.52801513671875,284.1711730957031,290.56353759765625,297.546142578125,290.2726135253906,1.0,0.2316903322935104,1.0,1.0,0.3485415875911712,1.0,-1.0727369785308838,0.8300709128379822,0.242666095495224,0.5709336400032043,0.0,0.0,0.0,22.00267791748047,25.0,226.17205810546875,-0.0,137.76609802246094,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33404541015625,0.9130459427833556,0.2607203125953674,0.2336673736572265,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3142395019531,0.518306314945221,0.050000000745058,0.0485286116600036,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299255371094,0.7443850636482239,0.1398468613624572,0.0982198789715766,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3142395019531,0.518306314945221,0.050000000745058,0.0485286116600036,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.326904296875,0.675449550151825,0.1041565090417862,0.4716807603836059,290.3310852050781,290.25,288.5652770996094,284.1841735839844,290.6265563964844,297.5599060058594,290.34820556640625,1.0,0.232458084821701,1.0,1.0,0.351095587015152,1.0,-1.080840229988098,0.832613468170166,0.2482268065214157,0.5713449120521545,0.0,0.0,0.0,21.903339385986328,25.0,217.17892456054688,-0.0,139.6942901611328,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4052734375,0.918626308441162,0.2640223801136017,0.2366077452898025,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3872985839844,0.5189765095710754,0.050000000745058,0.0485209487378597,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.7470743060112,0.14097860455513,0.0990012064576149,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3872985839844,0.5189765095710754,0.050000000745058,0.0485209487378597,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39898681640625,0.677856981754303,0.1048624217510223,0.4747942388057709,290.4027099609375,290.3500061035156,288.6024475097656,284.1976013183594,290.6507568359375,297.5736389160156,290.4169311523437,1.0,0.233248233795166,1.0,1.0,0.3493756651878357,1.0,-1.0890257358551023,0.8404216170310974,0.2486041486263275,0.5769760608673096,0.0,0.0,0.0,21.808338165283203,25.0,197.19796752929688,-0.0,141.6770477294922,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065002441406,0.9297739267349244,0.2705793380737304,0.2424837350845337,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947509765625,0.5202417969703674,0.050000000745058,0.0485067069530487,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.752388060092926,0.1432158350944519,0.1005613654851913,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947509765625,0.5202417969703674,0.050000000745058,0.0485067069530487,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50244140625,0.6825845241546631,0.1062627211213111,0.4810331165790558,290.5048217773437,290.45001220703125,288.67645263671875,284.2257385253906,290.6806335449219,297.5874328613281,290.5142822265625,1.0,0.2348853200674057,1.0,1.0,0.3459358513355255,1.0,-1.1054052114486694,0.8568136096000671,0.2485916316509246,0.5890331864356995,0.0,0.0,0.0,21.64846992492676,25.0,143.9871826171875,-0.0,145.76904296875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065002441406,0.9297739267349244,0.2705793380737304,0.2424837350845337,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947509765625,0.5202417969703674,0.050000000745058,0.0485067069530487,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.752388060092926,0.1432158350944519,0.1005613654851913,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947509765625,0.5202417969703674,0.050000000745058,0.0485067069530487,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50244140625,0.6825845241546631,0.1062627211213111,0.4810331165790558,290.5048217773437,290.45001220703125,288.67645263671875,284.2257385253906,290.6806335449219,297.5874328613281,290.5142822265625,1.0,0.2348853200674057,1.0,1.0,0.3459358513355255,1.0,-1.1054052114486694,0.8568136096000671,0.2485916316509246,0.5890331864356995,0.0,0.0,0.0,21.64846992492676,25.0,143.9871826171875,-0.0,145.76904296875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.940352201461792,0.2770282030105591,0.2482676655054092,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711364746094,0.5213563442230225,0.050000000745058,0.0484943911433219,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.7574456930160522,0.1453775763511657,0.1020755395293235,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711364746094,0.5213563442230225,0.050000000745058,0.0484943911433219,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769348144531,0.6870633363723755,0.1076349020004272,0.4871672987937927,290.5787048339844,290.54998779296875,288.75,284.25567626953125,290.7073974609375,297.58526611328125,290.58575439453125,1.0,0.2365759015083313,1.0,1.0,0.3424960374832153,1.0,-1.1214981079101562,0.873058557510376,0.2484395951032638,0.6010920405387878,0.0,0.0,0.0,21.537851333618164,25.0,105.66429901123048,-0.0,149.9682159423828,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.940352201461792,0.2770282030105591,0.2482676655054092,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711364746094,0.5213563442230225,0.050000000745058,0.0484943911433219,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.7574456930160522,0.1453775763511657,0.1020755395293235,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711364746094,0.5213563442230225,0.050000000745058,0.0484943911433219,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769348144531,0.6870633363723755,0.1076349020004272,0.4871672987937927,290.5787048339844,290.54998779296875,288.75,284.25567626953125,290.7073974609375,297.58526611328125,290.58575439453125,1.0,0.2365759015083313,1.0,1.0,0.3424960374832153,1.0,-1.1214981079101562,0.873058557510376,0.2484395951032638,0.6010920405387878,0.0,0.0,0.0,21.537851333618164,25.0,105.66429901123048,-0.0,149.9682159423828,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.9512068033218384,0.2837331593036651,0.2541500329971313,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307983398437,0.52277672290802,0.050000000745058,0.0484790354967117,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366882324219,0.7631504535675049,0.1478147208690643,0.1036802530288696,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307983398437,0.52277672290802,0.050000000745058,0.0484790354967117,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356201171875,0.6922965049743652,0.1093285828828811,0.4940833747386932,290.6370849609375,290.6499938964844,288.8233337402344,284.2872009277344,290.7408142089844,297.5845031738281,290.6429748535156,1.0,0.2383377850055694,1.0,1.0,0.3395929932594299,1.0,-1.1387476921081543,0.8894891142845154,0.2492585927248001,0.6132393479347229,0.0,0.0,0.0,21.37087059020996,25.0,83.28203582763672,-0.0,154.47848510742188,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.9512068033218384,0.2837331593036651,0.2541500329971313,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307983398437,0.52277672290802,0.050000000745058,0.0484790354967117,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366882324219,0.7631504535675049,0.1478147208690643,0.1036802530288696,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307983398437,0.52277672290802,0.050000000745058,0.0484790354967117,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356201171875,0.6922965049743652,0.1093285828828811,0.4940833747386932,290.6370849609375,290.6499938964844,288.8233337402344,284.2872009277344,290.7408142089844,297.5845031738281,290.6429748535156,1.0,0.2383377850055694,1.0,1.0,0.3395929932594299,1.0,-1.1387476921081543,0.8894891142845154,0.2492585927248001,0.6132393479347229,0.0,0.0,0.0,21.37087059020996,25.0,83.28203582763672,-0.0,154.47848510742188,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
