time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038580,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.689208984375,0.9636778235435486,0.2908879220485687,0.2604375183582306,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5252410173416138,0.050000000745058,0.0484532490372657,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7710800766944885,0.1507394313812255,0.1056257858872413,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5252410173416138,0.050000000745058,0.0484532490372657,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.7000226378440857,0.1115871667861938,0.503501832485199,290.6882629394531,290.75,288.89666748046875,284.32000732421875,290.77813720703125,297.587646484375,290.6934814453125,1.0,0.2402834594249725,1.0,1.0,0.3366899490356445,1.0,-1.1598713397979736,0.9087287783622742,0.2511425614356994,0.6276000738143921,0.0,0.0,0.0,21.000179290771484,25.0,71.47734832763672,-0.0,159.81761169433594,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.689208984375,0.9636778235435486,0.2908879220485687,0.2604375183582306,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5252410173416138,0.050000000745058,0.0484532490372657,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7710800766944885,0.1507394313812255,0.1056257858872413,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5252410173416138,0.050000000745058,0.0484532490372657,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.7000226378440857,0.1115871667861938,0.503501832485199,290.6882629394531,290.75,288.89666748046875,284.32000732421875,290.77813720703125,297.587646484375,290.6934814453125,1.0,0.2402834594249725,1.0,1.0,0.3366899490356445,1.0,-1.1598713397979736,0.9087287783622742,0.2511425614356994,0.6276000738143921,0.0,0.0,0.0,21.000179290771484,25.0,71.47734832763672,-0.0,159.81761169433594,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.713134765625,0.9701257944107056,0.2945887446403503,0.2636983394622803,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70672607421875,0.5267729759216309,0.050000000745058,0.0484377145767211,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7118835449219,0.7757053375244141,0.1523361802101135,0.1066990122199058,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.70672607421875,0.5267729759216309,0.050000000745058,0.0484377145767211,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71099853515625,0.7046030163764954,0.11288333684206,0.5090011954307556,290.71221923828125,290.75,288.9333190917969,284.3368835449219,290.7978515625,297.5901794433594,290.7172546386719,1.0,0.2413438260555267,1.0,1.0,0.3352384269237518,1.0,-1.1716364622116089,0.9192324280738832,0.2524039447307586,0.6355078220367432,0.0,0.0,0.0,20.76834297180176,25.0,67.99139404296875,-0.0,162.8054656982422,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.73785400390625,0.976535975933075,0.2983610332012176,0.2670241892337799,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.5284613966941833,0.050000000745058,0.0484210066497325,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7364501953125,0.7806825041770935,0.1540075242519378,0.1078266352415084,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.5284613966941833,0.050000000745058,0.0484210066497325,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.7095370292663574,0.1142745688557624,0.5149450898170471,290.73681640625,290.8500061035156,288.9700012207031,284.3540954589844,290.833740234375,297.5932312011719,290.74267578125,1.0,0.2424671053886413,1.0,1.0,0.3356194496154785,1.0,-1.1840757131576538,0.9278610944747924,0.2562146186828613,0.6414580345153809,0.0,0.0,0.0,20.518388748168945,25.0,70.99109649658203,-0.0,166.00308227539062,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7803039550781,0.985148549079895,0.3036681413650512,0.2716952562332153,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7716064453125,0.531022846698761,0.050000000745058,0.0483964420855045,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77862548828125,0.7880455255508423,0.1564206033945083,0.1094561293721199,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7716064453125,0.531022846698761,0.050000000745058,0.0483964420855045,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774353027344,0.7165207266807556,0.1163309663534164,0.523766815662384,290.779052734375,290.8500061035156,289.0202941894531,284.3781433105469,290.8876953125,297.5985107421875,290.7859191894531,1.0,0.2441163510084152,1.0,1.0,0.3361419439315796,1.0,-1.202167510986328,0.9401666522026062,0.2620008289813995,0.6499143838882446,0.0,0.0,0.0,20.152332305908203,25.0,81.44445037841797,-0.0,170.74124145507812,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8013916015625,0.9890021681785583,0.3061552941799164,0.2738839387893677,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.79229736328125,0.5322953462600708,0.050000000745058,0.0483845733106136,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996520996094,0.7916277050971985,0.1575734913349151,0.1102354452013969,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79229736328125,0.5322953462600708,0.050000000745058,0.0483845733106136,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7984313964844,0.7197961211204529,0.1173294782638549,0.5280625820159912,290.80010986328125,290.95001220703125,289.0433349609375,284.3893737792969,290.91265869140625,297.6014404296875,290.80712890625,1.0,0.2449163794517517,1.0,1.0,0.3363814651966095,1.0,-1.2108575105667114,0.9460726380348206,0.2647848427295685,0.6539828777313232,0.0,0.0,0.0,19.97634696960449,25.0,85.66741180419922,-0.0,173.05638122558594,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495788574219,0.997118890285492,0.3116921782493591,0.2787589132785797,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.83984375,0.5352849364280701,0.050000000745058,0.048357505351305,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8477478027344,0.7998656034469604,0.1601848602294922,0.1120033040642738,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.83984375,0.5352849364280701,0.050000000745058,0.048357505351305,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84649658203125,0.7271923422813416,0.1196224093437194,0.5379543900489807,290.8482360839844,290.95001220703125,289.0936279296875,284.4142761230469,290.96759033203125,297.6087646484375,290.8555908203125,1.0,0.2467603236436844,1.0,1.0,0.3369039595127105,1.0,-1.2306365966796875,0.9594988226890564,0.2711378037929535,0.6632497310638428,0.0,0.0,0.0,19.57842445373535,25.0,93.52757263183594,-0.0,178.42892456054688,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87261962890625,0.9990000128746032,0.3142915666103363,0.2803130149841308,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86260986328125,0.5364081859588623,0.050000000745058,0.0483476035296916,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8707580566406,0.8033828139305115,0.1614240556955337,0.1128460243344307,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86260986328125,0.5364081859588623,0.050000000745058,0.0483476035296916,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8694763183594,0.7303729057312012,0.1207237541675567,0.5427339673042297,290.8712463378906,290.8500061035156,289.1166687011719,284.4258728027344,290.9927673339844,297.6125793457031,290.8786926269531,1.0,0.2476333379745483,1.0,1.0,0.3371434807777405,1.0,-1.2392452955245972,0.9653003215789796,0.2739449739456177,0.6672797203063965,0.0,0.0,0.0,19.455177307128903,25.0,96.5441665649414,-0.0,180.91249084472656,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530334472656,0.9990000128746032,0.3234721720218658,0.27909055352211,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413452148437,0.5376060009002686,0.050000000745058,0.0483371168375015,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.95098876953125,0.8115799427032471,0.1655343472957611,0.1156598329544067,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413452148437,0.5376060009002686,0.050000000745058,0.0483371168375015,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.94952392578125,0.738339900970459,0.1244368404150009,0.5589625835418701,290.9515075683594,290.70361328125,289.19000244140625,284.4635009765625,291.09112548828125,297.63165283203125,290.9601135253906,1.0,0.2503117024898529,1.0,1.0,0.3400781154632568,1.0,-1.2605973482131958,0.9762856960296632,0.2843117117881775,0.6738218069076538,0.0,0.0,0.0,19.50801658630371,25.0,111.40421295166016,-0.0,187.9672393798828,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530334472656,0.9990000128746032,0.3234721720218658,0.27909055352211,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413452148437,0.5376060009002686,0.050000000745058,0.0483371168375015,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.95098876953125,0.8115799427032471,0.1655343472957611,0.1156598329544067,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413452148437,0.5376060009002686,0.050000000745058,0.0483371168375015,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.94952392578125,0.738339900970459,0.1244368404150009,0.5589625835418701,290.9515075683594,290.70361328125,289.19000244140625,284.4635009765625,291.09112548828125,297.63165283203125,290.9601135253906,1.0,0.2503117024898529,1.0,1.0,0.3400781154632568,1.0,-1.2605973482131958,0.9762856960296632,0.2843117117881775,0.6738218069076538,0.0,0.0,0.0,19.50801658630371,25.0,111.40421295166016,-0.0,187.9672393798828,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.9990000128746032,0.3338439762592315,0.2768630981445312,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.5393175482749939,0.050000000745058,0.0483224764466285,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.820318341255188,0.1699228435754776,0.1186612322926521,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.5393175482749939,0.050000000745058,0.0483224764466285,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.7475152015686035,0.128505066037178,0.5767266750335693,291.0423278808594,290.52081298828125,289.2633361816406,284.5023193359375,291.192138671875,297.6556701660156,291.0514221191406,1.0,0.253003180027008,1.0,1.0,0.3430127799510956,1.0,-1.2828139066696167,0.9875755906105042,0.2952383160591125,0.6805033087730408,0.0,0.0,0.0,19.47490501403809,25.0,123.85075378417967,-0.0,195.3255157470703,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.9990000128746032,0.3338439762592315,0.2768630981445312,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.5393175482749939,0.050000000745058,0.0483224764466285,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.820318341255188,0.1699228435754776,0.1186612322926521,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.5393175482749939,0.050000000745058,0.0483224764466285,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.7475152015686035,0.128505066037178,0.5767266750335693,291.0423278808594,290.52081298828125,289.2633361816406,284.5023193359375,291.192138671875,297.6556701660156,291.0514221191406,1.0,0.253003180027008,1.0,1.0,0.3430127799510956,1.0,-1.2828139066696167,0.9875755906105042,0.2952383160591125,0.6805033087730408,0.0,0.0,0.0,19.47490501403809,25.0,123.85075378417967,-0.0,195.3255157470703,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.9990000128746032,0.3393670320510864,0.2754736840724945,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.5403975248336792,0.050000000745058,0.0483134165406227,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.8249866366386414,0.172221153974533,0.1202335581183433,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.5403975248336792,0.050000000745058,0.0483134165406227,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.7526406645774841,0.1306736320257187,0.5862041711807251,291.0898132324219,290.47900390625,289.29998779296875,284.5221252441406,291.24285888671875,297.66845703125,291.0990295410156,1.0,0.2543690502643585,1.0,1.0,0.3444801270961761,1.0,-1.2943878173828125,0.9934682250022888,0.300919622182846,0.6840055584907532,0.0,0.0,0.0,19.42416381835937,25.0,128.346923828125,-0.0,199.1694183349609,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.9990000128746032,0.3450771570205688,0.2738810181617737,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.54164719581604,0.050000000745058,0.0483030974864959,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.8299137353897095,0.1745821088552475,0.1218518391251564,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.54164719581604,0.050000000745058,0.0483030974864959,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.7581628561019897,0.1329271793365478,0.5960704684257507,291.12890625,290.3409423828125,289.336669921875,284.542236328125,291.19927978515625,297.681884765625,291.1319274902344,1.0,0.2557553052902221,1.0,1.0,0.3346206843852997,1.0,-1.306236743927002,1.015747308731079,0.2904894053936004,0.7037920951843262,0.0,0.0,0.0,19.35142707824707,28.0,96.19117736816406,-0.0,203.132568359375,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.9990000128746032,0.356469452381134,0.2732473313808441,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5421470403671265,0.050000000745058,0.0482988432049751,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.8374553918838501,0.1792976558208465,0.1251477897167205,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5421470403671265,0.050000000745058,0.0482988432049751,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.767312228679657,0.1375469416379928,0.6166377067565918,291.11578369140625,290.1640014648437,289.4100036621094,284.5832214355469,291.0859069824219,297.7054443359375,291.1123352050781,1.0,0.2598312497138977,1.0,1.0,0.3149018287658691,1.0,-1.3341082334518433,1.0655452013015747,0.2685631215572357,0.7477391958236694,0.0,0.0,0.0,19.694486618041992,31.0,-2.107562065124512,-0.0,213.8587188720703,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.9990000128746032,0.356469452381134,0.2732473313808441,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5421470403671265,0.050000000745058,0.0482988432049751,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.8374553918838501,0.1792976558208465,0.1251477897167205,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5421470403671265,0.050000000745058,0.0482988432049751,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.767312228679657,0.1375469416379928,0.6166377067565918,291.11578369140625,290.1640014648437,289.4100036621094,284.5832214355469,291.0859069824219,297.7054443359375,291.1123352050781,1.0,0.2598312497138977,1.0,1.0,0.3149018287658691,1.0,-1.3341082334518433,1.0655452013015747,0.2685631215572357,0.7477391958236694,0.0,0.0,0.0,19.694486618041992,31.0,-2.107562065124512,-0.0,213.8587188720703,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.9990000128746032,0.3673998713493347,0.2752571105957031,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.5405643582344055,0.050000000745058,0.0483115091919899,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.8422623872756958,0.18388332426548,0.1283802092075348,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.5405643582344055,0.050000000745058,0.0483115091919899,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.7740324139595032,0.1421800553798675,0.6374852657318115,291.0636291503906,289.989990234375,289.4833374023437,284.6252746582031,290.982421875,297.7200927734375,291.0579833984375,1.0,0.2649542391300201,1.0,1.0,0.2951829731464386,1.0,-1.3654555082321167,1.1178112030029297,0.2476442903280258,0.7934741973876953,0.0,0.0,0.0,20.535314559936523,34.0,-60.53704071044922,-0.0,227.4417419433593,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.9990000128746032,0.3673998713493347,0.2752571105957031,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.5405643582344055,0.050000000745058,0.0483115091919899,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.8422623872756958,0.18388332426548,0.1283802092075348,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.5405643582344055,0.050000000745058,0.0483115091919899,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.7740324139595032,0.1421800553798675,0.6374852657318115,291.0636291503906,289.989990234375,289.4833374023437,284.6252746582031,290.982421875,297.7200927734375,291.0579833984375,1.0,0.2649542391300201,1.0,1.0,0.2951829731464386,1.0,-1.3654555082321167,1.1178112030029297,0.2476442903280258,0.7934741973876953,0.0,0.0,0.0,20.535314559936523,34.0,-60.53704071044922,-0.0,227.4417419433593,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9444580078125,0.9990000128746032,0.3777313828468323,0.2794693410396576,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5373125672340393,0.050000000745058,0.0483385883271694,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.94732666015625,0.8446488976478577,0.1882803589105606,0.131512239575386,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5373125672340393,0.050000000745058,0.0483385883271694,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493713378906,0.7784464359283447,0.1467319726943969,0.6581792235374451,290.9466247558594,289.8189392089844,289.5566711425781,284.6683654785156,290.7393493652344,297.7265625,290.93218994140625,1.0,0.2709206640720367,1.0,1.0,0.2551909983158111,1.0,-1.399177312850952,1.198380947113037,0.2007963508367538,0.8669488430023193,0.0,0.0,0.0,21.803449630737305,37.0,-163.0712432861328,-0.0,243.5648956298828,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9444580078125,0.9990000128746032,0.3777313828468323,0.2794693410396576,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5373125672340393,0.050000000745058,0.0483385883271694,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.94732666015625,0.8446488976478577,0.1882803589105606,0.131512239575386,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5373125672340393,0.050000000745058,0.0483385883271694,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493713378906,0.7784464359283447,0.1467319726943969,0.6581792235374451,290.9466247558594,289.8189392089844,289.5566711425781,284.6683654785156,290.7393493652344,297.7265625,290.93218994140625,1.0,0.2709206640720367,1.0,1.0,0.2551909983158111,1.0,-1.399177312850952,1.198380947113037,0.2007963508367538,0.8669488430023193,0.0,0.0,0.0,21.803449630737305,37.0,-163.0712432861328,-0.0,243.5648956298828,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7713317871094,0.9990000128746032,0.3871253132820129,0.2858558893203735,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953491210937,0.5325497984886169,0.050000000745058,0.0483805499970912,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.8444339036941528,0.192289188504219,0.1344099938869476,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953491210937,0.5325497984886169,0.050000000745058,0.0483805499970912,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.7803155779838562,0.1510355174541473,0.6779770851135254,290.7735900878906,289.6507873535156,289.6300048828125,284.7124328613281,290.5325622558594,297.7269592285156,290.7586669921875,1.0,0.2775285840034485,1.0,1.0,0.2151990532875061,1.0,-1.4341890811920166,1.2756963968276978,0.15849269926548,0.9369213581085204,0.0,0.0,0.0,23.48777961730957,40.0,-221.1615295410156,-0.0,261.93426513671875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7713317871094,0.9990000128746032,0.3871253132820129,0.2858558893203735,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953491210937,0.5325497984886169,0.050000000745058,0.0483805499970912,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.8444339036941528,0.192289188504219,0.1344099938869476,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953491210937,0.5325497984886169,0.050000000745058,0.0483805499970912,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.7803155779838562,0.1510355174541473,0.6779770851135254,290.7735900878906,289.6507873535156,289.6300048828125,284.7124328613281,290.5325622558594,297.7269592285156,290.7586669921875,1.0,0.2775285840034485,1.0,1.0,0.2151990532875061,1.0,-1.4341890811920166,1.2756963968276978,0.15849269926548,0.9369213581085204,0.0,0.0,0.0,23.48777961730957,40.0,-221.1615295410156,-0.0,261.93426513671875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849060058594,0.9990000128746032,0.3915067315101623,0.2897553741931915,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5297409296035767,0.050000000745058,0.0484066680073738,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.8434943556785583,0.1941694617271423,0.1357669532299041,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5297409296035767,0.050000000745058,0.0484066680073738,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897888183594,0.7804084420204163,0.1530947685241699,0.6874657273292542,290.68707275390625,289.6126708984375,289.6666564941406,284.7348327636719,290.4485778808594,297.7261047363281,290.6728515625,1.0,0.2810157239437103,1.0,1.0,0.1952030807733535,1.0,-1.451952576637268,1.3122719526290894,0.139680728316307,0.9697772264480592,0.0,0.0,0.0,24.47099494934082,40.0,-229.1409606933593,-0.0,271.8778076171875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.9990000128746032,0.3963370323181152,0.27236407995224,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.61236572265625,0.7042466402053833,0.1365607231855392,0.0992619022727012,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6023254394531,0.8630946278572083,0.1960397511720657,0.1369810849428177,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.62322998046875,0.5428422093391418,0.050000000745058,0.048292014747858,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.60430908203125,0.8005535006523132,0.1551509350538253,0.6960926651954651,290.6014404296875,289.485595703125,289.7033386230469,284.7574462890625,290.37908935546875,297.7224426269531,290.5880126953125,1.0,0.2855314612388611,1.0,1.0,0.1738073229789734,1.0,-1.5037423372268677,1.3778772354125977,0.12586510181427,1.0239444971084597,0.0,0.0,0.0,22.49923515319824,60.0,-230.2127990722656,-0.0,289.6872253417969,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4225158691406,0.9990000128746032,0.4072960317134857,0.289746880531311,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307556152344,0.7524115443229675,0.1360858529806137,0.1298591345548629,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.42633056640625,0.8510757684707642,0.1996221542358398,0.1396117508411407,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.5297418236732483,0.050000000745058,0.0484055057168006,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288330078125,0.7908000946044922,0.1590480804443359,0.7145324945449829,290.4247741699219,289.3233337402344,289.77667236328125,284.8034362792969,290.1337280273437,297.7286376953125,290.40576171875,1.0,0.3020835816860199,1.0,1.0,0.131015807390213,1.0,-1.5868130922317505,1.5181679725646973,0.0686451196670532,1.1472407579421997,0.0,0.0,0.0,27.007686614990234,63.0,-269.11279296875,-0.0,341.19879150390625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4225158691406,0.9990000128746032,0.4072960317134857,0.289746880531311,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307556152344,0.7524115443229675,0.1360858529806137,0.1298591345548629,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.42633056640625,0.8510757684707642,0.1996221542358398,0.1396117508411407,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.5297418236732483,0.050000000745058,0.0484055057168006,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288330078125,0.7908000946044922,0.1590480804443359,0.7145324945449829,290.4247741699219,289.3233337402344,289.77667236328125,284.8034362792969,290.1337280273437,297.7286376953125,290.40576171875,1.0,0.3020835816860199,1.0,1.0,0.131015807390213,1.0,-1.5868130922317505,1.5181679725646973,0.0686451196670532,1.1472407579421997,0.0,0.0,0.0,27.007686614990234,63.0,-269.11279296875,-0.0,341.19879150390625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1630859375,0.9990000128746032,0.4125763177871704,0.3186186254024505,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.171142578125,0.7318333983421326,0.1372228562831878,0.1307297348976135,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668395996094,0.8304386138916016,0.202774778008461,0.1420446634292602,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.19549560546875,0.5112159848213196,0.050000000745058,0.0486104413866996,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1690979003906,0.7716037631034851,0.162357360124588,0.7310728430747986,290.1653137207031,289.1640014648437,289.8500061035156,284.85028076171875,289.9010925292969,297.7091979980469,290.1500549316406,1.0,0.3164797127246856,1.0,1.0,0.088224284350872,1.0,-1.6455576419830322,1.635331392288208,0.0102262618020176,1.2520177364349363,0.0,0.0,0.0,33.41886901855469,66.0,-313.5580749511719,-0.0,389.7361145019531,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1630859375,0.9990000128746032,0.4125763177871704,0.3186186254024505,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.171142578125,0.7318333983421326,0.1372228562831878,0.1307297348976135,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668395996094,0.8304386138916016,0.202774778008461,0.1420446634292602,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.19549560546875,0.5112159848213196,0.050000000745058,0.0486104413866996,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1690979003906,0.7716037631034851,0.162357360124588,0.7310728430747986,290.1653137207031,289.1640014648437,289.8500061035156,284.85028076171875,289.9010925292969,297.7091979980469,290.1500549316406,1.0,0.3164797127246856,1.0,1.0,0.088224284350872,1.0,-1.6455576419830322,1.635331392288208,0.0102262618020176,1.2520177364349363,0.0,0.0,0.0,33.41886901855469,66.0,-313.5580749511719,-0.0,389.7361145019531,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04058837890625,0.9990000128746032,0.4161245822906494,0.3433982729911804,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0429992675781,0.7187592387199402,0.139685183763504,0.1329566687345504,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.041748046875,0.8151906132698059,0.2058105766773224,0.144284650683403,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.05108642578125,0.4981022179126739,0.050000000745058,0.0488018691539764,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423889160156,0.7575222849845886,0.1653218865394592,0.7454385757446289,290.0412902832031,289.0075988769531,289.92333984375,284.89801025390625,289.9247436523437,297.6805114746094,290.0373229980469,1.0,0.3294441103935241,1.0,1.0,0.0529345721006393,1.0,-1.6981518268585205,1.6974002122879028,0.0007515267352573,1.3030433654785156,0.0,0.0,0.0,39.38557052612305,54.0,-179.18089294433594,-0.0,436.5140686035156,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04058837890625,0.9990000128746032,0.4161245822906494,0.3433982729911804,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0429992675781,0.7187592387199402,0.139685183763504,0.1329566687345504,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.041748046875,0.8151906132698059,0.2058105766773224,0.144284650683403,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.05108642578125,0.4981022179126739,0.050000000745058,0.0488018691539764,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423889160156,0.7575222849845886,0.1653218865394592,0.7454385757446289,290.0412902832031,289.0075988769531,289.92333984375,284.89801025390625,289.9247436523437,297.6805114746094,290.0373229980469,1.0,0.3294441103935241,1.0,1.0,0.0529345721006393,1.0,-1.6981518268585205,1.6974002122879028,0.0007515267352573,1.3030433654785156,0.0,0.0,0.0,39.38557052612305,54.0,-179.18089294433594,-0.0,436.5140686035156,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.9990000128746032,0.4209307730197906,0.3509330451488495,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.01904296875,0.7190836071968079,0.1431489735841751,0.1360671669244766,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.8137139678001404,0.2091991901397705,0.14661805331707,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.4944914579391479,0.050000000745058,0.0488627180457115,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190734863281,0.7567468881607056,0.1684426069259643,0.7594094276428223,290.0191345214844,288.8541259765625,289.9966735839844,284.9465637207031,289.9944152832031,297.66326904296875,290.0196228027344,1.0,0.33529993891716,1.0,1.0,0.0176448579877614,1.0,-1.730598211288452,1.7305755615234375,2.269486503791996e-05,1.329595685005188,0.0,0.0,0.0,41.64212417602539,42.0,-59.64542007446289,-0.0,462.4964599609375,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.9990000128746032,0.4209307730197906,0.3509330451488495,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.01904296875,0.7190836071968079,0.1431489735841751,0.1360671669244766,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.8137139678001404,0.2091991901397705,0.14661805331707,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.4944914579391479,0.050000000745058,0.0488627180457115,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190734863281,0.7567468881607056,0.1684426069259643,0.7594094276428223,290.0191345214844,288.8541259765625,289.9966735839844,284.9465637207031,289.9944152832031,297.66326904296875,290.0196228027344,1.0,0.33529993891716,1.0,1.0,0.0176448579877614,1.0,-1.730598211288452,1.7305755615234375,2.269486503791996e-05,1.329595685005188,0.0,0.0,0.0,41.64212417602539,42.0,-59.64542007446289,-0.0,462.4964599609375,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.02459716796875,0.9990000128746032,0.4260991811752319,0.3206669390201568,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.7422512173652649,0.145271897315979,0.1377006769180297,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.02423095703125,0.8389958143234253,0.2111462652683258,0.1477282792329788,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235900878906,0.7057400345802307,0.1350806802511215,0.1175704374909401,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240173339844,0.7821782231330872,0.1702361702919006,0.7658726572990417,290.0244140625,288.8196716308594,290.0333251953125,284.9711303710937,290.0310363769531,297.6630554199219,290.0265197753906,1.0,0.3378467559814453,1.0,1.0,0.0,1.0,-1.78778076171875,1.7877777814865112,2.9788473057124065e-06,1.3743000030517578,0.0,0.0,0.0,36.88076400756836,42.0,-19.495683670043945,-0.0,483.8399658203125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0415344238281,0.9990000128746032,0.4329992532730102,0.3129693865776062,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0403137207031,0.7514349818229675,0.1475066542625427,0.1397023648023605,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0409545898437,0.8479037284851074,0.2131469845771789,0.1490611433982849,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401306152344,0.7312980890274048,0.134083092212677,0.1281072497367859,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0406188964844,0.791480541229248,0.172074556350708,0.7737371325492859,290.0412902832031,288.70361328125,290.07000732421875,284.99591064453125,290.0677490234375,297.6738586425781,290.0439758300781,1.0,0.3387746810913086,1.0,1.0,0.0,1.0,-1.804670333862305,1.8046677112579343,2.630832341310452e-06,1.388025403022766,0.0,0.0,0.0,35.83309555053711,45.0,13.230096817016602,-0.0,491.4385070800781,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
