time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040620,297.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0880126953125,0.9990000128746032,0.4457789063453674,0.3116744458675384,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0863647460937,0.760230302810669,0.1524130702018737,0.144189640879631,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0872497558594,0.8543869256973267,0.2174636721611023,0.151987075805664,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.08599853515625,0.7317616939544678,0.1340053081512451,0.1278398483991623,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0867614746094,0.7986447811126709,0.1760488599538803,0.7910337448120117,290.087646484375,288.5559997558594,290.1433410644531,285.0460205078125,290.14111328125,297.70562744140625,290.0914306640625,1.0,0.3430879712104797,1.0,1.0,0.0,1.0,-1.8324555158615112,1.832452774047852,2.7104119908472057e-06,1.4098163843154907,0.0,0.0,0.0,36.234283447265625,48.0,54.23699951171875,-0.0,510.8384399414063,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0880126953125,0.9990000128746032,0.4457789063453674,0.3116744458675384,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0863647460937,0.760230302810669,0.1524130702018737,0.144189640879631,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0872497558594,0.8543869256973267,0.2174636721611023,0.151987075805664,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.08599853515625,0.7317616939544678,0.1340053081512451,0.1278398483991623,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0867614746094,0.7986447811126709,0.1760488599538803,0.7910337448120117,290.087646484375,288.5559997558594,290.1433410644531,285.0460205078125,290.14111328125,297.70562744140625,290.0914306640625,1.0,0.3430879712104797,1.0,1.0,0.0,1.0,-1.8324555158615112,1.832452774047852,2.7104119908472057e-06,1.4098163843154907,0.0,0.0,0.0,36.234283447265625,48.0,54.23699951171875,-0.0,510.8384399414063,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1473999023437,0.9990000128746032,0.4577817320823669,0.3115257024765014,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.14556884765625,0.7690050601959229,0.1578182280063629,0.1491834074258804,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.14654541015625,0.8603838682174683,0.2221564501523971,0.1551931500434875,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1450500488281,0.7345730662345886,0.1361017078161239,0.1293769478797912,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.14599609375,0.8053213953971863,0.1804019212722778,0.8101097941398621,290.1470031738281,288.4113464355469,290.2166748046875,285.09686279296875,290.2144775390625,297.7372741699219,290.1513671875,1.0,0.3484615385532379,1.0,1.0,0.0,1.0,-1.866871118545532,1.866868257522583,2.8110482617194066e-06,1.436856746673584,0.0,0.0,0.0,37.018856048583984,51.0,76.97693634033203,-0.0,536.50732421875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1473999023437,0.9990000128746032,0.4577817320823669,0.3115257024765014,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.14556884765625,0.7690050601959229,0.1578182280063629,0.1491834074258804,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.14654541015625,0.8603838682174683,0.2221564501523971,0.1551931500434875,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1450500488281,0.7345730662345886,0.1361017078161239,0.1293769478797912,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.14599609375,0.8053213953971863,0.1804019212722778,0.8101097941398621,290.1470031738281,288.4113464355469,290.2166748046875,285.09686279296875,290.2144775390625,297.7372741699219,290.1513671875,1.0,0.3484615385532379,1.0,1.0,0.0,1.0,-1.866871118545532,1.866868257522583,2.8110482617194066e-06,1.436856746673584,0.0,0.0,0.0,37.018856048583984,51.0,76.97693634033203,-0.0,536.50732421875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2139892578125,0.9990000128746032,0.4697968959808349,0.3120819330215454,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.777823805809021,0.1636233776807785,0.1545794308185577,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.213134765625,0.8661380410194397,0.2271560430526733,0.158626839518547,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2115478515625,0.7393025159835815,0.1395007222890854,0.1323181241750717,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2125549316406,0.8116209506988525,0.185090571641922,0.8307521939277649,290.213623046875,288.26959228515625,290.2900085449219,285.1483764648437,290.2878723144531,297.76593017578125,290.2182312011719,1.0,0.3547790944576263,1.0,1.0,0.0,1.0,-1.906458139419556,1.9064552783966064,2.929421953012934e-06,1.4679319858551023,0.0,0.0,0.0,38.07794189453125,54.0,89.55469512939453,-0.0,567.5953979492188,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2139892578125,0.9990000128746032,0.4697968959808349,0.3120819330215454,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.777823805809021,0.1636233776807785,0.1545794308185577,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.213134765625,0.8661380410194397,0.2271560430526733,0.158626839518547,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2115478515625,0.7393025159835815,0.1395007222890854,0.1323181241750717,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2125549316406,0.8116209506988525,0.185090571641922,0.8307521939277649,290.213623046875,288.26959228515625,290.2900085449219,285.1483764648437,290.2878723144531,297.76593017578125,290.2182312011719,1.0,0.3547790944576263,1.0,1.0,0.0,1.0,-1.906458139419556,1.9064552783966064,2.929421953012934e-06,1.4679319858551023,0.0,0.0,0.0,38.07794189453125,54.0,89.55469512939453,-0.0,567.5953979492188,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2846374511719,0.9990000128746032,0.4820174872875213,0.313370019197464,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2828063964844,0.7864511013031006,0.1697680354118347,0.1603137552738189,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28375244140625,0.8715185523033142,0.2324168086051941,0.1622532457113266,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821655273437,0.7450135946273804,0.1437571197748184,0.1361647099256515,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.283203125,0.8173837065696716,0.1900815516710281,0.8528093099594116,290.2842712402344,288.1307983398437,290.36334228515625,285.2005615234375,290.3612365722656,297.7914428710937,290.2890014648437,1.0,0.3619118332862854,1.0,1.0,0.0,1.0,-1.9503490924835205,1.950345993041992,3.0638955195172457e-06,1.5023475885391235,0.0,0.0,0.0,39.40469741821289,57.0,96.42827606201172,-0.0,603.937744140625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2846374511719,0.9990000128746032,0.4820174872875213,0.313370019197464,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2828063964844,0.7864511013031006,0.1697680354118347,0.1603137552738189,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28375244140625,0.8715185523033142,0.2324168086051941,0.1622532457113266,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821655273437,0.7450135946273804,0.1437571197748184,0.1361647099256515,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.283203125,0.8173837065696716,0.1900815516710281,0.8528093099594116,290.2842712402344,288.1307983398437,290.36334228515625,285.2005615234375,290.3612365722656,297.7914428710937,290.2890014648437,1.0,0.3619118332862854,1.0,1.0,0.0,1.0,-1.9503490924835205,1.950345993041992,3.0638955195172457e-06,1.5023475885391235,0.0,0.0,0.0,39.40469741821289,57.0,96.42827606201172,-0.0,603.937744140625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3208312988281,0.9990000128746032,0.4882175624370575,0.3142657279968261,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.7906586527824402,0.172954186797142,0.1632933616638183,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199768066406,0.8740636706352234,0.2351346462965011,0.1641304790973663,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31842041015625,0.7480834722518921,0.1461235880851745,0.13833549618721,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194274902344,0.8201030492782593,0.1926801800727844,0.8643208146095276,290.32049560546875,288.1000061035156,290.3999938964844,285.22686767578125,290.3979187011719,297.8031921386719,290.3252258300781,1.0,0.3657453954219818,1.0,1.0,0.0,1.0,-1.9736868143081665,1.9736837148666384,3.1367651445179945e-06,1.5206308364868164,0.0,0.0,0.0,40.16170501708984,57.0,98.5752944946289,-0.0,624.03955078125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9990000128746032,0.4944780468940735,0.3153113722801208,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556823730469,0.7947883605957031,0.1762110143899917,0.1663423031568527,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565979003906,0.8765182495117188,0.2379067540168762,0.166047140955925,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35504150390625,0.7512489557266235,0.1486198157072067,0.1406394690275192,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560485839844,0.8227342963218689,0.1953427642583847,0.8761309385299683,290.35711669921875,287.99493408203125,290.4366760253906,285.2533264160156,290.43463134765625,297.8143615722656,290.3618469238281,1.0,0.3697385489940643,1.0,1.0,0.0,1.0,-1.997853755950928,1.9978505373001096,3.2132124943018425e-06,1.539551854133606,0.0,0.0,0.0,40.97687149047852,60.0,100.151123046875,-0.0,645.4149780273438,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39581298828125,0.9990000128746032,0.5010533928871155,0.3165419399738312,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.7990013360977173,0.1796705871820449,0.1695840209722519,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3949890136719,0.8789842128753662,0.2408454716205597,0.1680807620286941,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.7546199560165405,0.1513376981019973,0.1431595981121063,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944396972656,0.8253933191299438,0.1981768906116485,0.8887167572975159,290.3955078125,287.9636535644531,290.47479248046875,285.281005859375,290.4727783203125,297.82550048828125,290.40020751953125,1.0,0.3740484416484833,1.0,1.0,0.0,1.0,-2.0238068103790283,2.023803472518921,3.296418753961916e-06,1.5598582029342651,0.0,0.0,0.0,41.88303756713867,60.0,101.3407211303711,-0.0,668.9974975585938,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4314270019531,0.9990000128746032,0.5071796774864197,0.3177877068519592,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297790527344,0.8028196692466736,0.1829258054494857,0.172636330127716,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.8811942934989929,0.2436057329177856,0.1699921041727066,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291381835937,0.7577866911888123,0.1539422273635864,0.1455824673175811,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.8277922868728638,0.2008478790521621,0.9005889296531677,290.43115234375,287.86199951171875,290.510009765625,285.30670166015625,290.50799560546875,297.8353881835937,290.435791015625,1.0,0.3781539499759674,1.0,1.0,0.0,1.0,-2.0484306812286377,2.048427104949951,3.3764181353035383e-06,1.57911217212677,0.0,0.0,0.0,42.76778030395508,78.0,102.14859771728516,-0.0,691.966552734375,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.505859375,0.9990000128746032,0.5190978646278381,0.3351161479949951,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7986472249031067,0.1899208575487136,0.1793031245470047,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050048828125,0.8726296424865723,0.249525561928749,0.1741703450679779,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50360107421875,0.7537544965744019,0.1596620827913284,0.1510242074728012,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.8214902877807617,0.2065905183553695,0.9266571402549744,290.50555419921875,287.73199462890625,290.5833435058594,285.360595703125,290.5814208984375,297.8495483398437,290.5101928710937,1.0,0.3929199576377868,1.0,1.0,0.0,1.0,-2.1200878620147705,2.120084285736084,3.614640490923193e-06,1.634817600250244,0.0,0.0,0.0,48.05661010742188,81.0,103.27716064453124,-0.0,771.4866333007812,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.505859375,0.9990000128746032,0.5190978646278381,0.3351161479949951,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7986472249031067,0.1899208575487136,0.1793031245470047,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050048828125,0.8726296424865723,0.249525561928749,0.1741703450679779,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50360107421875,0.7537544965744019,0.1596620827913284,0.1510242074728012,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.8214902877807617,0.2065905183553695,0.9266571402549744,290.50555419921875,287.73199462890625,290.5833435058594,285.360595703125,290.5814208984375,297.8495483398437,290.5101928710937,1.0,0.3929199576377868,1.0,1.0,0.0,1.0,-2.1200878620147705,2.120084285736084,3.614640490923193e-06,1.634817600250244,0.0,0.0,0.0,48.05661010742188,81.0,103.27716064453124,-0.0,771.4866333007812,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5815124511719,0.9990000128746032,0.5297397971153259,0.3504503965377807,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57989501953125,0.7967011332511902,0.1971263885498047,0.1861791312694549,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5806579589844,0.866683304309845,0.2556052803993225,0.1784653514623642,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.7519338130950928,0.1656684428453445,0.1567560136318206,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58013916015625,0.8172836899757385,0.2124509215354919,0.9533512592315674,290.5811767578125,287.6049194335937,290.6566772460937,285.4150085449219,290.6548156738281,297.8509521484375,290.5856628417969,1.0,0.4064522087574005,1.0,1.0,0.0,1.0,-2.190876007080078,2.1908721923828125,3.859077878587414e-06,1.6901309490203855,0.0,0.0,0.0,53.173583984375,84.0,104.17971801757812,-0.0,854.575927734375,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5815124511719,0.9990000128746032,0.5297397971153259,0.3504503965377807,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57989501953125,0.7967011332511902,0.1971263885498047,0.1861791312694549,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5806579589844,0.866683304309845,0.2556052803993225,0.1784653514623642,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.7519338130950928,0.1656684428453445,0.1567560136318206,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58013916015625,0.8172836899757385,0.2124509215354919,0.9533512592315674,290.5811767578125,287.6049194335937,290.6566772460937,285.4150085449219,290.6548156738281,297.8509521484375,290.5856628417969,1.0,0.4064522087574005,1.0,1.0,0.0,1.0,-2.190876007080078,2.1908721923828125,3.859077878587414e-06,1.6901309490203855,0.0,0.0,0.0,53.173583984375,84.0,104.17971801757812,-0.0,854.575927734375,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.9990000128746032,0.5406183004379272,0.3626587092876434,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65545654296875,0.7974943518638611,0.2045387625694275,0.1932243853807449,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561584472656,0.8638226985931396,0.2618539929389953,0.1828573793172836,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.7526717185974121,0.1719324886798858,0.1627111583948135,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556701660156,0.8156784772872925,0.2184411287307739,0.9804677367210388,290.6566772460937,287.4808044433594,290.7300109863281,285.4698791503906,290.72821044921875,297.8529968261719,290.6610412597656,1.0,0.4192386865615845,1.0,1.0,0.0,1.0,-2.259002447128296,2.258998155593872,4.102152615814703e-06,1.7432026863098145,0.0,0.0,0.0,57.74763488769531,87.0,104.43122100830078,-0.0,937.927001953125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.9990000128746032,0.5406183004379272,0.3626587092876434,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65545654296875,0.7974943518638611,0.2045387625694275,0.1932243853807449,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561584472656,0.8638226985931396,0.2618539929389953,0.1828573793172836,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.7526717185974121,0.1719324886798858,0.1627111583948135,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556701660156,0.8156784772872925,0.2184411287307739,0.9804677367210388,290.6566772460937,287.4808044433594,290.7300109863281,285.4698791503906,290.72821044921875,297.8529968261719,290.6610412597656,1.0,0.4192386865615845,1.0,1.0,0.0,1.0,-2.259002447128296,2.258998155593872,4.102152615814703e-06,1.7432026863098145,0.0,0.0,0.0,57.74763488769531,87.0,104.43122100830078,-0.0,937.927001953125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947326660156,0.9990000128746032,0.5462186932563782,0.3679035007953644,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932373046875,0.7986022233963013,0.2083227336406707,0.1968135833740234,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938781738281,0.8631911873817444,0.2650431990623474,0.185093492269516,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6926574707031,0.753709077835083,0.1751551926136016,0.165769338607788,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69342041015625,0.8155745267868042,0.2214972525835037,0.9942494034767152,290.6944274902344,287.45367431640625,290.76666259765625,285.4974670410156,290.764892578125,297.853515625,290.6986999511719,1.0,0.4254047572612762,1.0,1.0,0.0,1.0,-2.292527914047241,2.2925238609313965,4.224631084071007e-06,1.7692948579788208,0.0,0.0,0.0,59.88971328735352,87.0,104.4622802734375,-0.0,980.2283935546876,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.732421875,0.9990000128746032,0.5519399046897888,0.3726349472999573,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73095703125,0.8001152873039246,0.2121594101190567,0.2004480063915252,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315979003906,0.8630126118659973,0.2682762742042541,0.187356948852539,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304077148437,0.7551299929618835,0.1784365475177765,0.168879434466362,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73114013671875,0.81587815284729,0.2246007174253463,1.0082144737243652,290.73211669921875,287.3595886230469,290.8033447265625,285.5251770019531,290.80157470703125,297.8548583984375,290.7363586425781,1.0,0.4314468502998352,1.0,1.0,0.0,1.0,-2.325807571411133,2.325803279876709,4.348069069237681e-06,1.7951806783676147,0.0,0.0,0.0,61.943580627441406,90.0,104.45726013183594,-0.0,1023.052001953125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077087402344,0.9990000128746032,0.5637588500976562,0.3807286620140075,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80633544921875,0.8041831254959106,0.2199943214654922,0.2078567147254943,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.8638220429420471,0.2748759090900421,0.1919680535793304,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058166503906,0.758975625038147,0.1851724535226822,0.1752531379461288,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.8175384998321533,0.2309544384479522,1.036741018295288,290.80743408203125,287.2413330078125,290.8766784667969,285.5808410644531,290.8749694824219,297.8602600097656,290.8115539550781,1.0,0.4432306587696075,1.0,1.0,0.0,1.0,-2.391895055770874,2.391890525817871,4.598664872901281e-06,1.846546530723572,0.0,0.0,0.0,65.81501007080078,93.0,104.38812255859376,-0.0,1110.5816650390625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077087402344,0.9990000128746032,0.5637588500976562,0.3807286620140075,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80633544921875,0.8041831254959106,0.2199943214654922,0.2078567147254943,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.8638220429420471,0.2748759090900421,0.1919680535793304,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058166503906,0.758975625038147,0.1851724535226822,0.1752531379461288,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.8175384998321533,0.2309544384479522,1.036741018295288,290.80743408203125,287.2413330078125,290.8766784667969,285.5808410644531,290.8749694824219,297.8602600097656,290.8115539550781,1.0,0.4432306587696075,1.0,1.0,0.0,1.0,-2.391895055770874,2.391890525817871,4.598664872901281e-06,1.846546530723572,0.0,0.0,0.0,65.81501007080078,93.0,104.38812255859376,-0.0,1110.5816650390625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829040527344,0.9990000128746032,0.5760727524757385,0.387272298336029,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.8093202114105225,0.2280447781085968,0.2154549062252044,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88214111328125,0.8659141659736633,0.2816521823406219,0.1966925114393234,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.7639479637145996,0.1921325325965881,0.1818268746137619,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.8203385472297668,0.2375057488679886,1.0660862922668457,290.8826599121094,287.1260070800781,290.95001220703125,285.6368713378906,290.9483337402344,297.8687438964844,290.8866577148437,1.0,0.4547197520732879,1.0,1.0,0.0,1.0,-2.457711935043335,2.457706928253174,4.855428414884955e-06,1.897659182548523,0.0,0.0,0.0,69.4226303100586,96.0,104.2864990234375,-0.0,1201.1591796875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829040527344,0.9990000128746032,0.5760727524757385,0.387272298336029,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.8093202114105225,0.2280447781085968,0.2154549062252044,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88214111328125,0.8659141659736633,0.2816521823406219,0.1966925114393234,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.7639479637145996,0.1921325325965881,0.1818268746137619,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.8203385472297668,0.2375057488679886,1.0660862922668457,290.8826599121094,287.1260070800781,290.95001220703125,285.6368713378906,290.9483337402344,297.8687438964844,290.8866577148437,1.0,0.4547197520732879,1.0,1.0,0.0,1.0,-2.457711935043335,2.457706928253174,4.855428414884955e-06,1.897659182548523,0.0,0.0,0.0,69.4226303100586,96.0,104.2864990234375,-0.0,1201.1591796875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.9990000128746032,0.5884906053543091,0.3932146728038788,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8144394755363464,0.2359493821859359,0.2230447381734848,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.957275390625,0.8683379292488098,0.288256973028183,0.2013886570930481,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.956298828125,0.7691304087638855,0.1989440321922302,0.1883941441774368,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.8233697414398193,0.2438885420560836,1.0953052043914795,290.9577941894531,286.7634582519531,291.0233459472656,285.6931457519531,291.021728515625,297.8763427734375,290.961669921875,1.0,0.4659689962863922,1.0,1.0,0.0,1.0,-2.522608757019043,2.5226035118103027,5.115637577546295e-06,1.948054909706116,0.0,0.0,0.0,72.94682312011719,99.0,104.19194793701172,-0.0,1294.713623046875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.9990000128746032,0.5884906053543091,0.3932146728038788,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8144394755363464,0.2359493821859359,0.2230447381734848,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.957275390625,0.8683379292488098,0.288256973028183,0.2013886570930481,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.956298828125,0.7691304087638855,0.1989440321922302,0.1883941441774368,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.8233697414398193,0.2438885420560836,1.0953052043914795,290.9577941894531,286.7634582519531,291.0233459472656,285.6931457519531,291.021728515625,297.8763427734375,290.961669921875,1.0,0.4659689962863922,1.0,1.0,0.0,1.0,-2.522608757019043,2.5226035118103027,5.115637577546295e-06,1.948054909706116,0.0,0.0,0.0,72.94682312011719,99.0,104.19194793701172,-0.0,1294.713623046875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.9990000128746032,0.6006360650062561,0.3997662365436554,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.818425178527832,0.2434725165367126,0.2302755862474441,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8698769807815552,0.2945050001144409,0.2058285772800445,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.7732298374176025,0.2053439766168594,0.1945807635784149,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8254563212394714,0.2498455941677093,1.122651219367981,291.0328063964844,286.41558837890625,291.0966796875,285.74969482421875,291.0950927734375,297.8801574707031,291.0365905761719,1.0,0.4768961369991302,1.0,1.0,0.0,1.0,-2.5847952365875244,2.584789991378784,5.371460702008335e-06,1.9963425397872925,0.0,0.0,0.0,76.60175323486328,102.0,104.0667724609375,-0.0,1389.7530517578125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.9990000128746032,0.6006360650062561,0.3997662365436554,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.818425178527832,0.2434725165367126,0.2302755862474441,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8698769807815552,0.2945050001144409,0.2058285772800445,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.7732298374176025,0.2053439766168594,0.1945807635784149,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8254563212394714,0.2498455941677093,1.122651219367981,291.0328063964844,286.41558837890625,291.0966796875,285.74969482421875,291.0950927734375,297.8801574707031,291.0365905761719,1.0,0.4768961369991302,1.0,1.0,0.0,1.0,-2.5847952365875244,2.584789991378784,5.371460702008335e-06,1.9963425397872925,0.0,0.0,0.0,76.60175323486328,102.0,104.0667724609375,-0.0,1389.7530517578125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.9990000128746032,0.6066246628761292,0.4031315445899963,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.8201654553413391,0.2471386790275573,0.2337895035743713,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8704731464385986,0.2975518703460693,0.2079852223396301,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.7750113606452942,0.2084318250417709,0.1975580602884292,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8262830376625061,0.2527078986167907,1.1357550621032717,291.0702514648437,286.39801025390625,291.1333312988281,285.778076171875,291.1317749023437,297.8809814453125,291.0740051269531,1.0,0.4822318255901336,1.0,1.0,0.0,1.0,-2.614976406097412,2.6149709224700928,5.497881375049474e-06,2.019775867462158,0.0,0.0,0.0,78.44810485839844,102.0,103.99674987792967,-0.0,1437.7188720703125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.9990000128746032,0.6125739812850952,0.4064913094043731,297.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.821811318397522,0.2507586181163788,0.237253651022911,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.871025025844574,0.3005659580230713,0.2101144343614578,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.7766832113265991,0.2114611268043518,0.2004742622375488,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.8270302414894104,0.2555091977119446,1.1485580205917358,291.1076965332031,286.0823974609375,291.1700134277344,285.8064880371094,291.16845703125,297.8812866210937,291.11138916015625,1.0,0.4874829351902008,1.0,1.0,0.0,1.0,-2.6446237564086914,2.644618034362793,5.623497145279544e-06,2.0427939891815186,0.0,0.0,0.0,80.2932357788086,105.0,103.92656707763672,-0.0,1485.9637451171875,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9990000128746032,0.619679868221283,0.4104684591293335,297.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8237158060073853,0.2550565600395202,0.2413603961467743,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.8716797828674316,0.3041539490222931,0.2126446366310119,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7785990834236145,0.2150341570377349,0.2039082944393158,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8278714418411255,0.2588056325912475,1.1635982990264893,291.1525573730469,286.065673828125,291.2139892578125,285.84063720703125,291.2124938964844,297.8812255859375,291.1561889648437,1.0,0.4936778843402862,1.0,1.0,0.0,1.0,-2.6795785427093506,2.679572820663452,5.773422799393302e-06,2.069932460784912,0.0,0.0,0.0,82.49629974365234,105.0,103.8448257446289,-0.0,1544.2427978515625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.9990000128746032,0.6244056820869446,0.4130686223506927,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.8249640464782715,0.2579005062580108,0.2440744638442993,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.8721311688423157,0.3065342307090759,0.2143209129571914,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.7798439264297485,0.2173853069543838,0.2061648070812225,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.8284182548522949,0.2609705626964569,1.1734614372253418,291.18243408203125,285.76385498046875,291.24334716796875,285.86346435546875,291.2418212890625,297.8809814453125,291.1860656738281,1.0,0.4977464973926544,1.0,1.0,0.0,1.0,-2.702543497085572,2.7025375366210938,5.872994734090753e-06,2.087761878967285,0.0,0.0,0.0,83.95457458496094,108.0,103.79273986816406,-0.0,1583.3389892578125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6362122297286987,0.419332206249237,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8280779123306274,0.2649571597576141,0.2507985234260559,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.873370349407196,0.3124619424343109,0.2184890061616897,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.782913863658905,0.2231781631708145,0.21171435713768,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.8297982215881348,0.2662911117076874,1.1976553201675415,291.257080078125,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.88006591796875,291.2606201171875,1.0,0.5077152252197266,1.0,1.0,0.0,1.0,-2.7589054107666016,2.758899450302124,6.120975285739405e-06,2.1315176486968994,0.0,0.0,0.0,87.55117797851562,111.0,103.67350769042967,-0.0,1681.9532470703125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6362122297286987,0.419332206249237,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8280779123306274,0.2649571597576141,0.2507985234260559,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.873370349407196,0.3124619424343109,0.2184890061616897,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.782913863658905,0.2231781631708145,0.21171435713768,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.8297982215881348,0.2662911117076874,1.1976553201675415,291.257080078125,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.88006591796875,291.2606201171875,1.0,0.5077152252197266,1.0,1.0,0.0,1.0,-2.7589054107666016,2.758899450302124,6.120975285739405e-06,2.1315176486968994,0.0,0.0,0.0,87.55117797851562,111.0,103.67350769042967,-0.0,1681.9532470703125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.9990000128746032,0.6480509638786316,0.4252162873744964,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3308410644531,0.8312525749206543,0.2719703614711761,0.257468968629837,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311767578125,0.8748176097869873,0.318380743265152,0.2226435393095016,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.786004900932312,0.2288881838321685,0.2171719372272491,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3308410644531,0.8312626481056213,0.2715185880661011,1.2213696241378784,291.3316650390625,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.8790588378906,291.3351135253906,1.0,0.5174320340156555,1.0,1.0,0.0,1.0,-2.814046859741211,2.814040422439575,6.3685415625514e-06,2.174323081970215,0.0,0.0,0.0,91.07205963134766,114.0,103.5695571899414,-0.0,1782.0413818359375,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
