time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042720,298.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.9990000128746032,0.6480509638786316,0.4252162873744964,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3308410644531,0.8312525749206543,0.2719703614711761,0.257468968629837,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311767578125,0.8748176097869873,0.318380743265152,0.2226435393095016,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.786004900932312,0.2288881838321685,0.2171719372272491,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3308410644531,0.8312626481056213,0.2715185880661011,1.2213696241378784,291.3316650390625,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.8790588378906,291.3351135253906,1.0,0.5174320340156555,1.0,1.0,0.0,1.0,-2.814046859741211,2.814040422439575,6.3685415625514e-06,2.174323081970215,0.0,0.0,0.0,91.07205963134766,114.0,103.5695571899414,-0.0,1782.0413818359375,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,298.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9990000128746032,0.6556735634803772,0.4287764430046081,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37860107421875,0.8333439826965332,0.2764549255371094,0.2617289125919342,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789367675781,0.8758687376976013,0.3221772909164428,0.2253057807683944,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782043457031,0.7880250811576843,0.2325193881988525,0.2206368297338485,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37860107421875,0.8322674632072449,0.2748347222805023,1.2363868951797483,291.37939453125,285.6011047363281,291.43701171875,286.0147705078125,291.4355773925781,297.8785400390625,291.3828125,1.0,0.5235434770584106,1.0,1.0,0.0,1.0,-2.8488590717315674,2.848852634429932,6.527360255859094e-06,2.201345443725586,0.0,0.0,0.0,93.2870864868164,114.0,103.51092529296876,-0.0,1847.052001953125,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042840,298.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.9990000128746032,0.6599586606025696,0.4307005107402801,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053649902344,0.8345375657081604,0.2789661586284637,0.2641127407550812,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8764978647232056,0.3243038952350616,0.2267970442771911,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.7891733646392822,0.2345472127199173,0.22257000207901,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40533447265625,0.8328552842140198,0.2766843438148498,1.2447543144226074,291.4061279296875,285.59478759765625,291.4633483886719,286.0354309082031,291.4619140625,297.8783264160156,291.4095153808594,1.0,0.5269323587417603,1.0,1.0,0.0,1.0,-2.8682098388671875,2.8682031631469727,6.61648527966463e-06,2.2163655757904053,0.0,0.0,0.0,94.51455688476562,117.0,103.48046112060548,-0.0,1883.799072265625,1.0,283.1444091796875,288.5107116699219,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.17707940510875e-21,4.088539702554375e-21,4.088539702554375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042900,298.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7218017578125,0.9990000128746032,0.6633765697479248,0.4337539374828338,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.82861328125,0.8358325958251953,0.2814137041568756,0.267308622598648,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931213378906,0.876946747303009,0.3258573412895202,0.2287501394748687,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.876953125,0.7903845310211182,0.2364768087863922,0.2251521497964859,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310852050781,0.8333117961883545,0.2782043516635895,1.2557858228683472,289.73944091796875,285.58599853515625,291.5,286.064208984375,291.49859619140625,297.86004638671875,289.3946228027344,1.0,0.5315864086151123,1.0,1.0,0.0,1.0,-2.8944406509399414,2.8944339752197266,6.738471711287275e-06,2.2368180751800537,0.9926889538764954,0.9926889538764954,0.0,96.30904388427734,117.0,9971.5712890625,-0.0,1934.9735107421875,1.0,283.1499938964844,290.677734375,285.6687927246094,286.2843322753906,293.1499938964844,293.1499938964844,283.1499938964844,1485.886474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7964743375778198,0.7964819669723511,7.174496374773298e-08,4.2063493728637695,4.206338882446289,1.0274507985741366e-05,0.0,0.0,-0.0,3104.50390625,0.0,16.605154037475586,1885.481201171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042960,297.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.492919921875,0.9990000128746032,0.6513134241104126,0.4507732093334198,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5243530273437,0.8250664472579956,0.2770006358623504,0.2664596438407898,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146789550781,0.8631234765052795,0.3184960186481476,0.2267318069934845,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53839111328125,0.7790289521217346,0.2325057089328766,0.2242937237024307,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5253295898437,0.8216850757598877,0.2727364301681518,1.247415542602539,287.4991455078125,285.57720947265625,291.5366516113281,286.093017578125,291.5352783203125,297.716796875,287.4037780761719,1.0,0.535171389579773,1.0,1.0,0.0,1.0,-2.9004244804382324,2.9004175662994385,6.768274488422321e-06,2.2422895431518555,0.9815259575843812,0.9815259575843812,0.0,101.04478454589844,120.0,13387.6904296875,-0.0,1968.125244140625,1.0,283.1499938964844,287.318115234375,286.8752746582031,287.4773864746094,293.1499938964844,293.1499938964844,283.1499938964844,2081.1650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9494516253471376,0.9494534730911256,6.131983809609666e-08,4.26425838470459,4.264248847961426,9.800137377169447e-06,0.0,0.0,-0.0,3048.90283203125,0.0,26.416019439697266,1895.2098388671875,0.0,0.0,0.2453333437442779,1.0,0.0,3.0,1.0,0.0
12043020,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081726074219,0.9990000128746032,0.62274169921875,0.4988260865211487,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193420410156,0.7888872027397156,0.266273945569992,0.2575021684169769,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4166259765625,0.8237976431846619,0.3032304346561432,0.2167110741138458,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236145019531,0.7443931102752686,0.2226522862911224,0.2161770015954971,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198303222656,0.7830294370651245,0.2596447169780731,1.195181131362915,286.4113464355469,285.5619812011719,291.6001281738281,286.1429443359375,291.5987243652344,297.44488525390625,286.38134765625,1.0,0.5375580191612244,1.0,1.0,0.0,1.0,-2.862868070602417,2.862861633300781,6.595121249119984e-06,2.2136993408203125,0.9819508790969848,0.9819508790969848,0.0,113.158203125,120.0,15547.0087890625,-0.0,1966.21240234375,1.0,283.1499938964844,285.94439697265625,288.5101928710937,289.12774658203125,293.1499938964844,293.1499938964844,283.1499938964844,4537.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.400920867919922,1.4009243249893188,1.3095994688683277e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3478.472412109375,0.0,84.48684692382812,1895.4366455078125,0.0,0.0,0.3523894250392914,1.0,0.0,3.0,1.0,0.0
12043080,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31939697265625,0.9990000128746032,0.6183422207832336,0.505470871925354,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32958984375,0.7838094234466553,0.2647627890110016,0.2560591101646423,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271484375,0.8186287879943848,0.3012087941169739,0.2152226865291595,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.7398662567138672,0.2212195098400116,0.2148367762565612,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300476074219,0.7775902152061462,0.2577244341373443,1.1865894794464111,286.3223876953125,285.61041259765625,291.6099853515625,286.15069580078125,291.60858154296875,297.4072265625,286.2955017089844,1.0,0.5376222729682922,1.0,1.0,0.0,1.0,-2.8553943634033203,2.855387926101685,6.56073871141416e-06,2.207923412322998,0.9815622568130492,0.9815622568130492,0.0,114.85289001464844,108.0,15742.48828125,-0.0,1962.3311767578125,1.0,283.1499938964844,285.84332275390625,288.7521057128906,289.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,4943.0244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4625232219696045,1.4625269174575806,1.4272681880811433e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3547.29541015625,0.0,96.1228485107422,1895.4368896484373,0.0,0.0,0.3703295588493347,1.0,0.0,3.0,1.0,0.0
12043140,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427734375,0.9990000128746032,0.5888789892196655,0.5313756465911865,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.7612736821174622,0.2555696368217468,0.2468554377555847,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475646972656,0.7936794757843018,0.2893065810203552,0.2062084376811981,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.7189563512802124,0.2121187597513198,0.2059155851602554,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7523003816604614,0.2454299181699752,1.1291775703430176,285.84478759765625,285.6406555175781,291.6833190917969,286.20849609375,291.681884765625,297.2102966308594,285.82977294921875,1.0,0.5312911868095398,1.0,1.0,0.0,1.0,-2.7849104404449463,2.7849042415618896,6.241116807359504e-06,2.153549671173096,0.9808714985847472,0.9808714985847472,0.0,120.1804428100586,96.0,16716.982421875,-0.0,1875.6912841796875,1.0,283.1499938964844,285.30340576171875,290.51275634765625,291.2279357910156,293.1499938964844,293.1499938964844,283.1499938964844,8330.7197265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2436319440603256,1.0,0.0,0.0,1.8981846570968628,1.898190975189209,2.4041986534939497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.422607421875,0.0,210.1683959960937,1895.4371337890625,0.0,0.0,0.4763481616973877,1.0,0.0,3.0,1.0,0.0
12043200,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427734375,0.9990000128746032,0.5888789892196655,0.5313756465911865,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.7612736821174622,0.2555696368217468,0.2468554377555847,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475646972656,0.7936794757843018,0.2893065810203552,0.2062084376811981,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.7189563512802124,0.2121187597513198,0.2059155851602554,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7523003816604614,0.2454299181699752,1.1291775703430176,285.84478759765625,285.6406555175781,291.6833190917969,286.20849609375,291.681884765625,297.2102966308594,285.82977294921875,1.0,0.5312911868095398,1.0,1.0,0.0,1.0,-2.7849104404449463,2.7849042415618896,6.241116807359504e-06,2.153549671173096,0.9808714985847472,0.9808714985847472,0.0,120.1804428100586,96.0,16716.982421875,-0.0,1875.6912841796875,1.0,283.1499938964844,285.30340576171875,290.51275634765625,291.2279357910156,293.1499938964844,293.1499938964844,283.1499938964844,8330.7197265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2436319440603256,1.0,0.0,0.0,1.8981846570968628,1.898190975189209,2.4041986534939497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.422607421875,0.0,210.1683959960937,1895.4371337890625,0.0,0.0,0.4763481616973877,1.0,0.0,3.0,1.0,0.0
12043260,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.9878785610198976,0.5697027444839478,0.5164108872413635,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.7501684427261353,0.2495722472667694,0.2406345456838607,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.7805326581001282,0.2815817594528198,0.200291559100151,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.7065380215644836,0.2056307941675186,0.1993320435285568,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7384383678436279,0.2363431006669998,1.0858309268951416,285.56158447265625,285.6679992675781,291.75665283203125,286.2663269042969,291.7551574707031,297.1335144042969,285.5517883300781,1.0,0.5191630125045776,1.0,1.0,0.0,1.0,-2.692354202270508,2.6923484802246094,5.833069280924974e-06,2.0819308757781982,0.9775373935699464,0.9775373935699464,0.0,120.16442108154295,84.0,17047.42578125,-0.0,1735.0062255859375,1.0,283.1499938964844,284.9840393066406,290.6312866210937,291.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,11778.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462310314178467,1.0,0.0,0.0,2.252000331878662,2.252009153366089,3.383999001016491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.72119140625,0.0,351.2037658691406,1895.4371337890625,0.0,671.0595703125,0.5623362064361572,1.0,0.0,3.0,1.0,0.0
12043320,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.9878785610198976,0.5697027444839478,0.5164108872413635,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.7501684427261353,0.2495722472667694,0.2406345456838607,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.7805326581001282,0.2815817594528198,0.200291559100151,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.7065380215644836,0.2056307941675186,0.1993320435285568,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7384383678436279,0.2363431006669998,1.0858309268951416,285.56158447265625,285.6679992675781,291.75665283203125,286.2663269042969,291.7551574707031,297.1335144042969,285.5517883300781,1.0,0.5191630125045776,1.0,1.0,0.0,1.0,-2.692354202270508,2.6923484802246094,5.833069280924974e-06,2.0819308757781982,0.9775373935699464,0.9775373935699464,0.0,120.16442108154295,84.0,17047.42578125,-0.0,1735.0062255859375,1.0,283.1499938964844,284.9840393066406,290.6312866210937,291.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,11778.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462310314178467,1.0,0.0,0.0,2.252000331878662,2.252009153366089,3.383999001016491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.72119140625,0.0,351.2037658691406,1895.4371337890625,0.0,671.0595703125,0.5623362064361572,1.0,0.0,3.0,1.0,0.0
12043380,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.9911815524101256,0.5599110722541809,0.5059579610824585,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.7539342045783997,0.2459539026021957,0.2364943921566009,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.7838464975357056,0.2765675783157348,0.1962283253669738,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.7086753845214844,0.2012942880392074,0.1945485770702362,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.7389106154441833,0.2298042774200439,1.052849531173706,285.39013671875,285.6924133300781,291.8299865722656,286.32421875,291.8284606933594,297.0895080566406,285.3841857910156,1.0,0.5051819682121277,1.0,1.0,0.0,1.0,-2.6245296001434326,2.624523878097534,5.542105100175832e-06,2.029103279113769,0.9723948240280152,0.9723948240280152,0.0,112.2060546875,72.0,17204.517578125,-0.0,1601.4593505859375,1.0,283.1499938964844,284.78814697265625,289.9645690917969,291.33258056640625,293.1499938964844,293.1499938964844,283.1499938964844,14984.4267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755936741828918,1.0,0.0,0.0,2.530475854873657,2.530487060546875,4.2726543370008585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.685546875,0.0,498.8502807617188,1895.4371337890625,0.0,1423.7249755859375,0.6300403475761414,1.0,0.0,3.0,1.0,0.0
12043440,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.9911815524101256,0.5599110722541809,0.5059579610824585,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.7539342045783997,0.2459539026021957,0.2364943921566009,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.7838464975357056,0.2765675783157348,0.1962283253669738,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.7086753845214844,0.2012942880392074,0.1945485770702362,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.7389106154441833,0.2298042774200439,1.052849531173706,285.39013671875,285.6924133300781,291.8299865722656,286.32421875,291.8284606933594,297.0895080566406,285.3841857910156,1.0,0.5051819682121277,1.0,1.0,0.0,1.0,-2.6245296001434326,2.624523878097534,5.542105100175832e-06,2.029103279113769,0.9723948240280152,0.9723948240280152,0.0,112.2060546875,72.0,17204.517578125,-0.0,1601.4593505859375,1.0,283.1499938964844,284.78814697265625,289.9645690917969,291.33258056640625,293.1499938964844,293.1499938964844,283.1499938964844,14984.4267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755936741828918,1.0,0.0,0.0,2.530475854873657,2.530487060546875,4.2726543370008585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.685546875,0.0,498.8502807617188,1895.4371337890625,0.0,1423.7249755859375,0.6300403475761414,1.0,0.0,3.0,1.0,0.0
12043500,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.9967430830001832,0.5565042495727539,0.5024076104164124,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.7595905661582947,0.2447905242443084,0.2350291907787323,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.789555549621582,0.2747284173965454,0.1946758925914764,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.7134242057800293,0.1997363418340683,0.1927179247140884,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.7427341341972351,0.2272775918245315,1.0396510362625122,285.329345703125,285.6806640625,291.8666687011719,286.3531494140625,291.8651123046875,297.0755920410156,285.3243408203125,1.0,0.4981132745742798,1.0,1.0,0.0,1.0,-2.598569631576538,2.5985641479492188,5.4327515499608126e-06,2.0089046955108643,0.9695547223091124,0.9695547223091124,0.0,106.68679809570312,72.0,17274.423828125,-0.0,1540.986328125,1.0,283.1499938964844,284.71649169921875,289.686279296875,291.02178955078125,293.1499938964844,293.1499938964844,283.1499938964844,16560.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928492188453674,1.0,0.0,0.0,2.6533234119415283,2.6533355712890625,4.697575093359774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.381103515625,0.0,575.5543212890625,1895.4371337890625,0.0,1554.783935546875,0.6571902632713318,1.0,0.0,3.0,1.0,0.0
12043560,296.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.9990000128746032,0.5538226366043091,0.4948062896728515,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.7656891942024231,0.2439347356557846,0.2339101731777191,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.7956005930900574,0.2731771469116211,0.1933738440275192,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.7183305025100708,0.198474496603012,0.1912197321653366,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7469721436500549,0.225115031003952,1.0283645391464231,285.2843933105469,285.7138671875,291.9033203125,286.3821105957031,291.9017639160156,297.066162109375,285.2801818847656,1.0,0.4908784925937652,1.0,1.0,0.0,1.0,-2.5709025859832764,2.570897340774536,5.318070634530159e-06,1.987708687782288,0.966054618358612,0.966054618358612,0.0,101.4218292236328,60.0,17292.41796875,-0.0,1480.5919189453125,1.0,283.1499938964844,284.6634826660156,289.4939880371094,290.7831726074219,293.1499938964844,293.1499938964844,283.1499938964844,17817.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922765374183655,1.0,0.0,0.0,2.7458536624908447,2.745866775512696,5.030927923144191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.345947265625,0.0,638.3526611328125,1895.4371337890625,0.0,1550.342041015625,0.6825116872787476,1.0,0.0,3.0,1.0,0.0
12043620,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.9990000128746032,0.5526448488235474,0.4761856496334076,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.7743855714797974,0.2431357353925705,0.2328026294708252,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.803987443447113,0.2713771462440491,0.1918769776821136,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.7250655293464661,0.1971139758825302,0.1895838528871536,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.7531389594078064,0.2226359546184539,1.0153952836990356,285.2261657714844,285.6968994140625,291.95318603515625,286.42144775390625,291.9515991210937,297.05963134765625,285.22247314453125,1.0,0.4805582463741302,1.0,1.0,0.0,1.0,-2.528126001358032,2.528120994567871,5.142343525221804e-06,1.954508066177368,0.9614112377166748,0.9614112377166748,0.0,94.60833740234376,60.0,17271.08203125,-0.0,1394.8538818359375,1.0,283.1499938964844,284.5954895019531,289.35772705078125,290.5889587402344,293.1499938964844,293.1499938964844,283.1499938964844,19612.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765477657318115,1.0,0.0,0.0,2.8688621520996094,2.8688764572143555,5.491774572874419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.5263671875,0.0,729.00146484375,1895.4371337890625,0.0,1430.817138671875,0.7097200155258179,1.0,0.0,3.0,1.0,0.0
12043680,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.9990000128746032,0.5530394315719604,0.4666343927383423,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.7792757153511047,0.2428824603557586,0.2324018329381942,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.8086205124855042,0.2706306874752044,0.1912456303834915,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.7288414835929871,0.1965939998626709,0.1889319717884063,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.7568108439445496,0.2216330915689468,1.010044813156128,285.204833984375,285.7323913574219,291.9766540527344,286.4399719238281,291.9750366210937,297.0564880371094,285.2015686035156,1.0,0.4755924344062805,1.0,1.0,0.0,1.0,-2.508197546005249,2.508192539215088,5.0615431064215954e-06,1.9390634298324585,0.9586154222488404,0.9586154222488404,0.0,91.27141571044922,48.0,17241.45703125,-0.0,1355.176025390625,1.0,283.1499938964844,284.57110595703125,289.3323059082031,290.54083251953125,293.1499938964844,293.1499938964844,283.1499938964844,20270.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665535569190979,1.0,0.0,0.0,2.911266565322876,2.9112813472747803,5.655321047015605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.998046875,0.0,762.2527465820312,1895.4371337890625,0.0,1357.4642333984375,0.7229769229888916,1.0,0.0,3.0,1.0,0.0
12043740,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.9990000128746032,0.5578259229660034,0.4338692724704742,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.797939121723175,0.2424780130386352,0.2315411418676376,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.82517009973526,0.2686036229133606,0.189502477645874,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.7434592843055725,0.1953484565019607,0.1872788220643997,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7716928720474243,0.2190190255641937,0.9958568215370178,285.1450500488281,285.7479858398437,292.04998779296875,286.4978332519531,292.04833984375,297.0549621582031,285.1424865722656,1.0,0.4597230851650238,1.0,1.0,0.0,1.0,-2.446669101715088,2.446664333343506,4.81619781567133e-06,1.89137613773346,0.950323760509491,0.950323760509491,0.0,80.49998474121094,51.0,17137.271484375,-0.0,1234.3077392578125,1.0,283.1499938964844,284.5020751953125,289.3558349609375,290.5171813964844,293.1499938964844,293.1499938964844,283.1499938964844,22394.26953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361375451087952,1.0,0.0,0.0,3.03841519355774,3.038431406021118,6.160097427709843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.947021484375,0.0,868.5094604492188,1895.4371337890625,0.0,1147.8599853515625,0.7542836666107178,1.0,0.0,3.0,1.0,0.0
12043800,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.9990000128746032,0.5578259229660034,0.4338692724704742,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.797939121723175,0.2424780130386352,0.2315411418676376,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.82517009973526,0.2686036229133606,0.189502477645874,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.7434592843055725,0.1953484565019607,0.1872788220643997,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7716928720474243,0.2190190255641937,0.9958568215370178,285.1450500488281,285.7479858398437,292.04998779296875,286.4978332519531,292.04833984375,297.0549621582031,285.1424865722656,1.0,0.4597230851650238,1.0,1.0,0.0,1.0,-2.446669101715088,2.446664333343506,4.81619781567133e-06,1.89137613773346,0.950323760509491,0.950323760509491,0.0,80.49998474121094,51.0,17137.271484375,-0.0,1234.3077392578125,1.0,283.1499938964844,284.5020751953125,289.3558349609375,290.5171813964844,293.1499938964844,293.1499938964844,283.1499938964844,22394.26953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361375451087952,1.0,0.0,0.0,3.03841519355774,3.038431406021118,6.160097427709843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.947021484375,0.0,868.5094604492188,1895.4371337890625,0.0,1147.8599853515625,0.7542836666107178,1.0,0.0,3.0,1.0,0.0
12043860,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9990000128746032,0.5660890936851501,0.4108037054538727,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8124669194221497,0.2425399422645568,0.2312732636928558,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.8374237418174744,0.2669529616832733,0.1881261467933654,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7551695704460144,0.1945565491914749,0.1862075179815292,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.7831956744194031,0.2169112265110016,0.9848923087120056,285.1044921875,285.7606811523437,292.1233215332031,286.5556335449219,292.12164306640625,297.08612060546875,285.1030578613281,1.0,0.4490036964416504,1.0,1.0,0.0,1.0,-2.402501344680786,2.402496576309204,4.643474312615581e-06,1.856890320777893,0.9414532780647278,0.9414532780647278,0.0,73.2942886352539,54.0,17086.298828125,-0.0,1153.077880859375,1.0,283.1499938964844,284.4541931152344,289.4549865722656,290.5974426269531,293.1499938964844,293.1499938964844,283.1499938964844,24253.494140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154128313064575,1.0,0.0,0.0,3.136808156967163,3.136825561523437,6.565521744050784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.09375,0.0,958.1242065429688,1895.4371337890625,0.0,1017.9572143554688,0.7787324786186218,1.0,0.0,3.0,1.0,0.0
12043920,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9990000128746032,0.5660890936851501,0.4108037054538727,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8124669194221497,0.2425399422645568,0.2312732636928558,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.8374237418174744,0.2669529616832733,0.1881261467933654,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7551695704460144,0.1945565491914749,0.1862075179815292,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.7831956744194031,0.2169112265110016,0.9848923087120056,285.1044921875,285.7606811523437,292.1233215332031,286.5556335449219,292.12164306640625,297.08612060546875,285.1030578613281,1.0,0.4490036964416504,1.0,1.0,0.0,1.0,-2.402501344680786,2.402496576309204,4.643474312615581e-06,1.856890320777893,0.9414532780647278,0.9414532780647278,0.0,73.2942886352539,54.0,17086.298828125,-0.0,1153.077880859375,1.0,283.1499938964844,284.4541931152344,289.4549865722656,290.5974426269531,293.1499938964844,293.1499938964844,283.1499938964844,24253.494140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154128313064575,1.0,0.0,0.0,3.136808156967163,3.136825561523437,6.565521744050784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.09375,0.0,958.1242065429688,1895.4371337890625,0.0,1017.9572143554688,0.7787324786186218,1.0,0.0,3.0,1.0,0.0
12043980,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.573419988155365,0.3962598443031311,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8219636678695679,0.2429081797599792,0.231419175863266,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8454334735870361,0.2655607163906097,0.1870157867670059,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7632512450218201,0.194053515791893,0.1855354756116867,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7904565334320068,0.2151541411876678,0.975962460041046,285.08038330078125,285.7703857421875,292.1966552734375,286.6133728027344,292.1949462890625,297.1215209960937,285.0796203613281,1.0,0.4418450593948364,1.0,1.0,0.0,1.0,-2.3723249435424805,2.372320413589477,4.527468263404444e-06,1.8333938121795648,0.9322624206542968,0.9322624206542968,0.0,68.85693359375,57.0,17095.162109375,-0.0,1101.0966796875,1.0,283.1499938964844,284.4226989746094,289.5669860839844,290.709228515625,293.1499938964844,293.1499938964844,283.1499938964844,25910.0546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062716245651245,1.0,0.0,0.0,3.2138400077819824,3.213858366012573,6.891945076858974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.5576171875,0.0,1033.4285888671875,1895.4371337890625,0.0,964.2813720703124,0.7981012463569641,1.0,0.0,3.0,1.0,0.0
12044040,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.573419988155365,0.3962598443031311,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8219636678695679,0.2429081797599792,0.231419175863266,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8454334735870361,0.2655607163906097,0.1870157867670059,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7632512450218201,0.194053515791893,0.1855354756116867,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7904565334320068,0.2151541411876678,0.975962460041046,285.08038330078125,285.7703857421875,292.1966552734375,286.6133728027344,292.1949462890625,297.1215209960937,285.0796203613281,1.0,0.4418450593948364,1.0,1.0,0.0,1.0,-2.3723249435424805,2.372320413589477,4.527468263404444e-06,1.8333938121795648,0.9322624206542968,0.9322624206542968,0.0,68.85693359375,57.0,17095.162109375,-0.0,1101.0966796875,1.0,283.1499938964844,284.4226989746094,289.5669860839844,290.709228515625,293.1499938964844,293.1499938964844,283.1499938964844,25910.0546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062716245651245,1.0,0.0,0.0,3.2138400077819824,3.213858366012573,6.891945076858974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.5576171875,0.0,1033.4285888671875,1895.4371337890625,0.0,964.2813720703124,0.7981012463569641,1.0,0.0,3.0,1.0,0.0
12044100,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9990000128746032,0.5763503909111023,0.3913674056529999,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8253568410873413,0.2431812286376953,0.2316058874130249,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8480993509292603,0.2649401426315307,0.1865347176790237,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7660951614379883,0.1938824504613876,0.1853057444095611,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7927855849266052,0.2144006341695785,0.972211480140686,285.0712585449219,285.7550048828125,292.2333374023437,286.6421813964844,292.2315979003906,297.1361999511719,285.070556640625,1.0,0.4393234848976135,1.0,1.0,0.0,1.0,-2.3613078594207764,2.361303329467773,4.485496447159676e-06,1.8248151540756223,0.927765727043152,0.927765727043152,0.0,67.36831665039062,57.0,17124.060546875,-0.0,1082.947509765625,1.0,283.1499938964844,284.4091186523437,289.61785888671875,290.76416015625,293.1499938964844,293.1499938964844,283.1499938964844,26822.03515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049823760986328,1.0,0.0,0.0,3.2537691593170166,3.2537879943847656,7.064261922096193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.203369140625,0.0,1074.1895751953125,1895.4371337890625,0.0,956.89697265625,0.8053993582725525,1.0,0.0,3.0,1.0,0.0
12044160,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9990000128746032,0.5788447260856628,0.3878237605094909,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8279679417610168,0.2435040920972824,0.2318543493747711,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8499350547790527,0.2643625140190124,0.1860935539007187,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7681872844696045,0.1937548816204071,0.1851323246955871,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7943093776702881,0.213703840970993,0.9688129425048828,285.0673217773437,285.7771911621094,292.2699890136719,286.6709899902344,292.2682800292969,297.1488342285156,285.0670471191406,1.0,0.4373854994773865,1.0,1.0,0.0,1.0,-2.352524757385254,2.352520227432251,4.452183020475786e-06,1.817976951599121,0.9228957891464232,0.9228957891464232,0.0,66.27503204345703,60.0,17150.455078125,-0.0,1068.9642333984375,1.0,283.1499938964844,284.40234375,289.6629943847656,290.8136901855469,293.1499938964844,293.1499938964844,283.1499938964844,27418.654296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050420999526978,1.0,0.0,0.0,3.274943590164185,3.2749624252319336,7.156504011618381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.909912109375,0.0,1096.9517822265625,1895.4371337890625,0.0,957.2379760742188,0.8136957287788391,1.0,0.0,3.0,1.0,0.0
12044220,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9990000128746032,0.5827256441116333,0.3841706216335296,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8311347365379333,0.2442743778228759,0.2325096875429153,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8513846397399902,0.2633180022239685,0.1853169351816177,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7703428864479065,0.1936054080724716,0.1849261075258255,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7951853275299072,0.2124249637126922,0.9627733826637268,285.0622863769531,285.78106689453125,292.34332275390625,286.728515625,292.3415832519531,297.1679992675781,285.0624084472656,1.0,0.4349633455276489,1.0,1.0,0.0,1.0,-2.340481996536255,2.340477705001831,4.406724656291772e-06,1.8086042404174805,0.9134760499000548,0.9134760499000548,0.0,65.06423950195312,63.0,17242.814453125,-0.0,1051.095947265625,1.0,283.1499938964844,284.3900451660156,289.73858642578125,290.9000244140625,293.1499938964844,293.1499938964844,283.1499938964844,28820.486328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073790192604065,1.0,0.0,0.0,3.3240177631378174,3.324037551879883,7.372588584075856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.56494140625,0.0,1150.9180908203125,1895.4371337890625,0.0,970.6614379882812,0.8264509439468384,1.0,0.0,3.0,1.0,0.0
12044280,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9990000128746032,0.5827256441116333,0.3841706216335296,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8311347365379333,0.2442743778228759,0.2325096875429153,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8513846397399902,0.2633180022239685,0.1853169351816177,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7703428864479065,0.1936054080724716,0.1849261075258255,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7951853275299072,0.2124249637126922,0.9627733826637268,285.0622863769531,285.78106689453125,292.34332275390625,286.728515625,292.3415832519531,297.1679992675781,285.0624084472656,1.0,0.4349633455276489,1.0,1.0,0.0,1.0,-2.340481996536255,2.340477705001831,4.406724656291772e-06,1.8086042404174805,0.9134760499000548,0.9134760499000548,0.0,65.06423950195312,63.0,17242.814453125,-0.0,1051.095947265625,1.0,283.1499938964844,284.3900451660156,289.73858642578125,290.9000244140625,293.1499938964844,293.1499938964844,283.1499938964844,28820.486328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073790192604065,1.0,0.0,0.0,3.3240177631378174,3.324037551879883,7.372588584075856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.56494140625,0.0,1150.9180908203125,1895.4371337890625,0.0,970.6614379882812,0.8264509439468384,1.0,0.0,3.0,1.0,0.0
12044340,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.5853700637817383,0.3842381238937378,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8320048451423645,0.2451797425746917,0.2333340942859649,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.850356936454773,0.2623999714851379,0.1846571713685989,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7702122330665588,0.1935657709836959,0.1848653256893158,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7936075329780579,0.2112411707639694,0.9573872089385986,285.0631408691406,285.7820129394531,292.4166564941406,286.7858581542969,292.4149169921875,297.1799621582031,285.06353759765625,1.0,0.4340800046920776,1.0,1.0,0.0,1.0,-2.3342134952545166,2.3342092037200928,4.383167834021151e-06,1.803730607032776,0.9041064381599426,0.9041064381599426,0.0,64.88551330566406,66.0,17363.88671875,-0.0,1043.6572265625,1.0,283.1499938964844,284.3836364746094,289.8005065917969,290.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,30146.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104761362075806,1.0,0.0,0.0,3.3638815879821777,3.3639018535614014,7.55048233713751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.91259765625,0.0,1197.1705322265625,1895.4371337890625,0.0,988.6849365234376,0.8370413184165955,1.0,0.0,3.0,1.0,0.0
12044400,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.5853700637817383,0.3842381238937378,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8320048451423645,0.2451797425746917,0.2333340942859649,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.850356936454773,0.2623999714851379,0.1846571713685989,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7702122330665588,0.1935657709836959,0.1848653256893158,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7936075329780579,0.2112411707639694,0.9573872089385986,285.0631408691406,285.7820129394531,292.4166564941406,286.7858581542969,292.4149169921875,297.1799621582031,285.06353759765625,1.0,0.4340800046920776,1.0,1.0,0.0,1.0,-2.3342134952545166,2.3342092037200928,4.383167834021151e-06,1.803730607032776,0.9041064381599426,0.9041064381599426,0.0,64.88551330566406,66.0,17363.88671875,-0.0,1043.6572265625,1.0,283.1499938964844,284.3836364746094,289.8005065917969,290.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,30146.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104761362075806,1.0,0.0,0.0,3.3638815879821777,3.3639018535614014,7.55048233713751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.91259765625,0.0,1197.1705322265625,1895.4371337890625,0.0,988.6849365234376,0.8370413184165955,1.0,0.0,3.0,1.0,0.0
12044460,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.5863577723503113,0.385503739118576,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8317122459411621,0.2457163035869598,0.2338381558656692,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8489906191825867,0.261949211359024,0.1843421310186386,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7693830728530884,0.1935805827379226,0.1848805099725723,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7919355034828186,0.2106261104345321,0.9546567797660828,285.064208984375,285.762939453125,292.45635986328125,286.8168334960937,292.45458984375,297.18389892578125,285.0645446777344,1.0,0.434106171131134,1.0,1.0,0.0,1.0,-2.3326973915100098,2.332693099975586,4.377486675366527e-06,1.8025552034378047,0.8992604613304138,0.8992604613304138,0.0,65.12751770019531,66.0,17444.4375,-0.0,1042.997314453125,1.0,283.1499938964844,284.3800964355469,289.8313903808594,291.0087890625,293.1499938964844,293.1499938964844,283.1499938964844,30986.310546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612056314945221,1.0,0.0,0.0,3.389404296875,3.3894248008728027,7.665491921216017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.58984375,0.0,1227.2745361328125,1895.4371337890625,0.0,997.9823608398438,0.8409730195999146,1.0,0.0,3.0,1.0,0.0
12044520,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9990000128746032,0.5869759917259216,0.3871386051177978,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8311197757720947,0.2461946904659271,0.2342924177646637,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8474734425544739,0.2615906596183777,0.184094563126564,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7683399319648743,0.1936105787754058,0.1849149167537689,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7901481986045837,0.2101153582334518,0.95241379737854,285.068359375,285.7799987792969,292.489990234375,286.8430480957031,292.4882507324219,297.18603515625,285.0689697265625,1.0,0.4343575537204742,1.0,1.0,0.0,1.0,-2.3322551250457764,2.3322508335113525,4.375835942482809e-06,1.8022154569625848,0.8948747515678406,0.8948747515678406,0.0,65.48839569091797,69.0,17507.146484375,-0.0,1043.9588623046875,1.0,283.1499938964844,284.381591796875,289.8567199707031,291.0382385253906,293.1499938964844,293.1499938964844,283.1499938964844,31416.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132655143737793,1.0,0.0,0.0,3.3965742588043213,3.396595001220703,7.697957471464179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.789794921875,0.0,1237.1639404296875,1895.4371337890625,0.0,1005.1433715820312,0.8399530649185181,1.0,0.0,3.0,1.0,0.0
