time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044580,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9990000128746032,0.5877605080604553,0.392093151807785,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8290334343910217,0.247334137558937,0.2353794127702713,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8433681726455688,0.2609151899814605,0.1836313903331756,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7652923464775085,0.1937491446733474,0.1850662529468536,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7854052186012268,0.2090590447187423,0.947807550430298,285.0901184082031,285.7750549316406,292.5633239746094,286.9000549316406,292.56158447265625,297.1879577636719,285.09130859375,1.0,0.4355118572711944,1.0,1.0,0.0,1.0,-2.33360242843628,2.3335978984832764,4.380907739687245e-06,1.8032735586166384,0.8861287832260132,0.8861287832260132,0.0,66.6746826171875,72.0,17629.599609375,-0.0,1050.118896484375,1.0,283.1499938964844,284.400634765625,289.9103088378906,291.09930419921875,293.1499938964844,293.1499938964844,283.1499938964844,31536.978515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153002977371216,1.0,0.0,0.0,3.3659229278564453,3.365943431854248,7.559648906863004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.681884765625,0.0,1208.6951904296875,1895.4371337890625,0.0,1017.2825317382812,0.83272385597229,1.0,0.0,3.0,1.0,0.0
12044640,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9990000128746032,0.5877605080604553,0.392093151807785,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8290334343910217,0.247334137558937,0.2353794127702713,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8433681726455688,0.2609151899814605,0.1836313903331756,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7652923464775085,0.1937491446733474,0.1850662529468536,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7854052186012268,0.2090590447187423,0.947807550430298,285.0901184082031,285.7750549316406,292.5633239746094,286.9000549316406,292.56158447265625,297.1879577636719,285.09130859375,1.0,0.4355118572711944,1.0,1.0,0.0,1.0,-2.33360242843628,2.3335978984832764,4.380907739687245e-06,1.8032735586166384,0.8861287832260132,0.8861287832260132,0.0,66.6746826171875,72.0,17629.599609375,-0.0,1050.118896484375,1.0,283.1499938964844,284.400634765625,289.9103088378906,291.09930419921875,293.1499938964844,293.1499938964844,283.1499938964844,31536.978515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153002977371216,1.0,0.0,0.0,3.3659229278564453,3.365943431854248,7.559648906863004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.681884765625,0.0,1208.6951904296875,1895.4371337890625,0.0,1017.2825317382812,0.83272385597229,1.0,0.0,3.0,1.0,0.0
12044700,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9990000128746032,0.5879009962081909,0.3951312303543091,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.8276985883712769,0.2479552328586578,0.2359756976366043,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8410358428955078,0.2606334090232849,0.1834419071674347,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7634920477867126,0.1938572824001312,0.1851831674575805,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7827286124229431,0.2085628658533096,0.9456660747528076,285.1061096191406,285.7560119628906,292.6000061035156,286.928466796875,292.5982666015625,297.1878356933594,285.1077575683594,1.0,0.4363510906696319,1.0,1.0,0.0,1.0,-2.3353075981140137,2.3353030681610107,4.387318767840043e-06,1.8046056032180784,0.882145345211029,0.882145345211029,0.0,67.43649291992188,72.0,17684.755859375,-0.0,1054.9818115234375,1.0,283.1499938964844,284.4167175292969,289.9371032714844,291.1293029785156,293.1499938964844,293.1499938964844,283.1499938964844,31259.01171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160830855369568,1.0,0.0,0.0,3.332005023956299,3.3320252895355225,7.408062288050132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.765625,0.0,1174.943359375,1895.4371337890625,0.0,1021.9827270507812,0.8274184465408325,1.0,0.0,3.0,1.0,0.0
12044760,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.9990000128746032,0.5878897309303284,0.3984595239162445,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8262321352958679,0.2486104071140289,0.2366086095571518,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.8385863304138184,0.2603881955146789,0.1832816004753112,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.7615733742713928,0.1939911544322967,0.1853285729885101,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.7799208760261536,0.2080889344215393,0.9436424374580384,285.12115478515625,285.7672119140625,292.6366577148437,286.9568176269531,292.6349182128906,297.1871643066406,285.12274169921875,1.0,0.4373382031917572,1.0,1.0,0.0,1.0,-2.337616205215454,2.3376119136810303,4.396003987494623e-06,1.806407570838928,0.8779813051223755,0.8779813051223755,0.0,68.29106140136719,75.0,17753.95703125,-0.0,1060.8720703125,1.0,283.1499938964844,284.43048095703125,289.96466064453125,291.1608581542969,293.1499938964844,293.1499938964844,283.1499938964844,31144.541015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168193817138672,1.0,0.0,0.0,3.30924391746521,3.3092639446258545,7.307197620320949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.060546875,0.0,1153.1396484375,1895.4371337890625,0.0,1026.418212890625,0.8192415833473206,1.0,0.0,3.0,1.0,0.0
12044820,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.9990000128746032,0.5876142978668213,0.4039649963378906,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8238204121589661,0.2496685534715652,0.2376331537961959,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.8347128033638,0.26008141040802,0.1830867826938629,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.7585054039955139,0.194241464138031,0.1855978518724441,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.7754870653152466,0.2074102908372879,0.9407693147659302,285.1501159667969,285.7370910644531,292.6924133300781,286.99981689453125,292.6906433105469,297.18536376953125,285.1520080566406,1.0,0.4390751719474792,1.0,1.0,0.0,1.0,-2.342097520828247,2.3420932292938232,4.412883754412178e-06,1.809903025627136,0.8725226521492004,0.8725226521492004,0.0,69.73977661132812,75.0,17846.943359375,-0.0,1071.498291015625,1.0,283.1499938964844,284.45953369140625,290.0068054199219,291.2084350585937,293.1499938964844,293.1499938964844,283.1499938964844,30554.150390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178444027900696,1.0,0.0,0.0,3.251640796661377,3.251660108566284,7.055023161228746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.9404296875,0.0,1097.193359375,1895.4371337890625,0.0,1032.61767578125,0.808375895023346,1.0,0.0,3.0,1.0,0.0
12044880,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.9990000128746032,0.5874633193016052,0.4057954847812652,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8230270147323608,0.2500171959400177,0.2379725575447082,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.8334665894508362,0.2599995136260986,0.1830375492572784,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.7575136423110962,0.1943313330411911,0.1856950670480728,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.7740623950958252,0.2072057873010635,0.9399148225784302,285.1585998535156,285.75640869140625,292.7099914550781,287.01336669921875,292.708251953125,297.18463134765625,285.1604309082031,1.0,0.4396763443946838,1.0,1.0,0.0,1.0,-2.3437349796295166,2.3437306880950928,4.419059223437216e-06,1.811179995536804,0.8705287575721741,0.8705287575721741,0.0,70.23008728027344,78.0,17881.6640625,-0.0,1075.2347412109375,1.0,283.1499938964844,284.4675598144531,290.0204467773437,291.2241516113281,293.1499938964844,293.1499938964844,283.1499938964844,30440.552734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181915998458862,1.0,0.0,0.0,3.2382917404174805,3.2383108139038086,6.99721510954987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.082763671875,0.0,1084.6434326171875,1895.4371337890625,0.0,1034.723876953125,0.8022986650466919,1.0,0.0,3.0,1.0,0.0
12044940,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.9990000128746032,0.5865383744239807,0.4137934446334839,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.8196176290512085,0.2515470683574676,0.2394619137048721,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8282145261764526,0.2597373723983764,0.1828892678022384,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.7533308267593384,0.1947628855705261,0.1861571371555328,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.7680807113647461,0.2064074575901031,0.9366059303283693,285.2005920410156,285.74267578125,292.7833251953125,287.06964111328125,292.7815856933594,297.1810607910156,285.20263671875,1.0,0.4424087703227997,1.0,1.0,0.0,1.0,-2.3515329360961914,2.3515284061431885,4.448529125511413e-06,1.817259430885315,0.8638617396354675,0.8638617396354675,0.0,72.41622924804688,81.0,18013.142578125,-0.0,1092.499267578125,1.0,283.1499938964844,284.509765625,290.0771484375,291.288818359375,293.1499938964844,293.1499938964844,283.1499938964844,29548.791015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196584105491638,1.0,0.0,0.0,3.160233497619629,3.160252094268799,6.663948965979216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.586669921875,0.0,1011.6989135742188,1895.4371337890625,0.0,1043.657470703125,0.7835920453071594,1.0,0.0,3.0,1.0,0.0
12045000,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.9990000128746032,0.5865383744239807,0.4137934446334839,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.8196176290512085,0.2515470683574676,0.2394619137048721,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8282145261764526,0.2597373723983764,0.1828892678022384,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.7533308267593384,0.1947628855705261,0.1861571371555328,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.7680807113647461,0.2064074575901031,0.9366059303283693,285.2005920410156,285.74267578125,292.7833251953125,287.06964111328125,292.7815856933594,297.1810607910156,285.20263671875,1.0,0.4424087703227997,1.0,1.0,0.0,1.0,-2.3515329360961914,2.3515284061431885,4.448529125511413e-06,1.817259430885315,0.8638617396354675,0.8638617396354675,0.0,72.41622924804688,81.0,18013.142578125,-0.0,1092.499267578125,1.0,283.1499938964844,284.509765625,290.0771484375,291.288818359375,293.1499938964844,293.1499938964844,283.1499938964844,29548.791015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196584105491638,1.0,0.0,0.0,3.160233497619629,3.160252094268799,6.663948965979216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.586669921875,0.0,1011.6989135742188,1895.4371337890625,0.0,1043.657470703125,0.7835920453071594,1.0,0.0,3.0,1.0,0.0
12045060,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.9990000128746032,0.5851504802703857,0.4222230911254883,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.8161370754241943,0.2531929612159729,0.2410678714513778,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.8229519128799438,0.2595911026000976,0.1828276365995407,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.7491729259490967,0.1952791959047317,0.1867064237594604,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.7621524930000305,0.2056909799575805,0.9336937069892884,285.2460327148437,285.7260131835937,292.8566589355469,287.1256103515625,292.8549499511719,297.1771545410156,285.24822998046875,1.0,0.4454439580440521,1.0,1.0,0.0,1.0,-2.360675096511841,2.360670566558838,4.483205884753261e-06,1.8243849277496336,0.8580572605133057,0.8580572605133057,0.0,74.79133605957031,84.0,18148.1171875,-0.0,1112.12109375,1.0,283.1499938964844,284.5556945800781,290.1339416503906,291.3540954589844,293.1499938964844,293.1499938964844,283.1499938964844,28543.39453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213000416755676,1.0,0.0,0.0,3.0793986320495605,3.079416275024414,6.327397841232596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.333984375,0.0,939.1071166992188,1895.4371337890625,0.0,1053.72314453125,0.7641434669494629,1.0,0.0,3.0,1.0,0.0
12045120,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.9990000128746032,0.5851504802703857,0.4222230911254883,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.8161370754241943,0.2531929612159729,0.2410678714513778,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.8229519128799438,0.2595911026000976,0.1828276365995407,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.7491729259490967,0.1952791959047317,0.1867064237594604,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.7621524930000305,0.2056909799575805,0.9336937069892884,285.2460327148437,285.7260131835937,292.8566589355469,287.1256103515625,292.8549499511719,297.1771545410156,285.24822998046875,1.0,0.4454439580440521,1.0,1.0,0.0,1.0,-2.360675096511841,2.360670566558838,4.483205884753261e-06,1.8243849277496336,0.8580572605133057,0.8580572605133057,0.0,74.79133605957031,84.0,18148.1171875,-0.0,1112.12109375,1.0,283.1499938964844,284.5556945800781,290.1339416503906,291.3540954589844,293.1499938964844,293.1499938964844,283.1499938964844,28543.39453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213000416755676,1.0,0.0,0.0,3.0793986320495605,3.079416275024414,6.327397841232596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.333984375,0.0,939.1071166992188,1895.4371337890625,0.0,1053.72314453125,0.7641434669494629,1.0,0.0,3.0,1.0,0.0
12045180,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.9990000128746032,0.5833117961883545,0.4309127330780029,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.8126718997955322,0.2549494504928589,0.2427834421396255,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.8177393674850464,0.2595522403717041,0.1828452944755554,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.7451355457305908,0.195874810218811,0.1873360276222229,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.7563965916633606,0.2050541639328003,0.9311602115631104,285.294189453125,285.7063903808594,292.92999267578125,287.1812744140625,292.92828369140625,297.1736755371094,285.29644775390625,1.0,0.4487120509147644,1.0,1.0,0.0,1.0,-2.370908260345459,2.370903730392456,4.522185463429196e-06,1.8323594331741333,0.8531849384307861,0.8531849384307861,0.0,77.31059265136719,87.0,18286.212890625,-0.0,1133.6903076171875,1.0,283.1499938964844,284.6045227050781,290.1903381347656,291.4193420410156,293.1499938964844,293.1499938964844,283.1499938964844,27468.916015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230972409248352,1.0,0.0,0.0,2.9984278678894043,2.9984445571899414,5.999022505420726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.1630859375,0.0,869.4586791992188,1895.4371337890625,0.0,1064.8243408203125,0.7445729970932007,1.0,0.0,3.0,1.0,0.0
12045240,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.9990000128746032,0.5833117961883545,0.4309127330780029,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.8126718997955322,0.2549494504928589,0.2427834421396255,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.8177393674850464,0.2595522403717041,0.1828452944755554,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.7451355457305908,0.195874810218811,0.1873360276222229,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.7563965916633606,0.2050541639328003,0.9311602115631104,285.294189453125,285.7063903808594,292.92999267578125,287.1812744140625,292.92828369140625,297.1736755371094,285.29644775390625,1.0,0.4487120509147644,1.0,1.0,0.0,1.0,-2.370908260345459,2.370903730392456,4.522185463429196e-06,1.8323594331741333,0.8531849384307861,0.8531849384307861,0.0,77.31059265136719,87.0,18286.212890625,-0.0,1133.6903076171875,1.0,283.1499938964844,284.6045227050781,290.1903381347656,291.4193420410156,293.1499938964844,293.1499938964844,283.1499938964844,27468.916015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230972409248352,1.0,0.0,0.0,2.9984278678894043,2.9984445571899414,5.999022505420726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.1630859375,0.0,869.4586791992188,1895.4371337890625,0.0,1064.8243408203125,0.7445729970932007,1.0,0.0,3.0,1.0,0.0
12045300,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212280273437,0.9990000128746032,0.5822196006774902,0.4353159964084625,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.8109610676765442,0.2558677792549133,0.2436797022819519,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.8151562213897705,0.2595709562301636,0.1828812360763549,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.7431793212890625,0.1962009370326995,0.1876785159111023,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.753605842590332,0.2047651708126068,0.9300283193588256,285.3208923339844,285.68365478515625,292.9666748046875,287.2089538574219,292.9649353027344,297.1723937988281,285.3235168457031,1.0,0.4504162073135376,1.0,1.0,0.0,1.0,-2.3763692378997803,2.3763647079467773,4.543058821582235e-06,1.836614727973938,0.8512603044509888,0.8512603044509888,0.0,78.61356353759766,87.0,18347.6328125,-0.0,1145.1041259765625,1.0,283.1499938964844,284.6325988769531,290.2181091308594,291.4510803222656,293.1499938964844,293.1499938964844,283.1499938964844,26784.65625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240189075469971,1.0,0.0,0.0,2.950511693954468,2.950528144836426,5.808821583741519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.887451171875,0.0,829.5672607421875,1895.4371337890625,0.0,1070.5499267578125,0.7357257008552551,1.0,0.0,3.0,1.0,0.0
12045360,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.9990000128746032,0.58100426197052,0.4397329986095428,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.8092791438102722,0.256812572479248,0.2446033060550689,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.8125958442687988,0.25961434841156,0.1829365342855453,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435974121094,0.7412777543067932,0.1965456008911132,0.1880405247211456,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.7508894801139832,0.2044987380504608,0.928997814655304,285.3444519042969,285.6838684082031,293.0033264160156,287.236572265625,293.0016174316406,297.1694641113281,285.3468017578125,1.0,0.4521604478359222,1.0,1.0,0.0,1.0,-2.3820481300354004,2.3820433616638184,4.5648171180801e-06,1.8410391807556152,0.8493109345436096,0.8493109345436096,0.0,79.9389419555664,90.0,18427.15234375,-0.0,1156.9049072265625,1.0,283.1499938964844,284.655517578125,290.2461853027344,291.4842224121094,293.1499938964844,293.1499938964844,283.1499938964844,26352.833984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250007152557373,1.0,0.0,0.0,2.918967962265014,2.9189839363098145,5.685281507794571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.007080078125,0.0,804.068603515625,1895.4371337890625,0.0,1076.6737060546875,0.725264847278595,1.0,0.0,3.0,1.0,0.0
12045420,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.9990000128746032,0.5781853199005127,0.4485499262809753,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.8060207962989807,0.2587818205356598,0.2465245872735977,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8075360655784607,0.2597733736038208,0.1830970793962478,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.7376518845558167,0.1972901821136474,0.1888164430856704,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.7457162737846375,0.2040510177612304,0.9272947311401368,285.3965148925781,285.65838623046875,293.07666015625,287.29150390625,293.074951171875,297.1629333496094,285.39892578125,1.0,0.455752432346344,1.0,1.0,0.0,1.0,-2.394026517868042,2.394021987915039,4.610887117451057e-06,1.8503702878952024,0.8464915752410889,0.8464915752410889,0.0,82.64103698730469,93.0,18570.974609375,-0.0,1181.586181640625,1.0,283.1499938964844,284.70831298828125,290.30145263671875,291.5487060546875,293.1499938964844,293.1499938964844,283.1499938964844,25210.93359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269664168357849,1.0,0.0,0.0,2.8419227600097656,2.841938018798828,5.389120474319498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.856689453125,0.0,743.409912109375,1895.4371337890625,0.0,1089.0091552734375,0.7064288258552551,1.0,0.0,3.0,1.0,0.0
12045480,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.9990000128746032,0.5781853199005127,0.4485499262809753,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.8060207962989807,0.2587818205356598,0.2465245872735977,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8075360655784607,0.2597733736038208,0.1830970793962478,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.7376518845558167,0.1972901821136474,0.1888164430856704,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.7457162737846375,0.2040510177612304,0.9272947311401368,285.3965148925781,285.65838623046875,293.07666015625,287.29150390625,293.074951171875,297.1629333496094,285.39892578125,1.0,0.455752432346344,1.0,1.0,0.0,1.0,-2.394026517868042,2.394021987915039,4.610887117451057e-06,1.8503702878952024,0.8464915752410889,0.8464915752410889,0.0,82.64103698730469,93.0,18570.974609375,-0.0,1181.586181640625,1.0,283.1499938964844,284.70831298828125,290.30145263671875,291.5487060546875,293.1499938964844,293.1499938964844,283.1499938964844,25210.93359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269664168357849,1.0,0.0,0.0,2.8419227600097656,2.841938018798828,5.389120474319498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.856689453125,0.0,743.409912109375,1895.4371337890625,0.0,1089.0091552734375,0.7064288258552551,1.0,0.0,3.0,1.0,0.0
12045540,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.9990000128746032,0.5747399926185608,0.4572830498218536,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.802964985370636,0.2608582675457001,0.2485476583242416,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.8025874495506287,0.2600268125534057,0.1833244711160659,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.7342777252197266,0.1981085836887359,0.1896630525588989,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.7409065365791321,0.203715518116951,0.926098644733429,285.4501647949219,285.6300048828125,293.1499938964844,287.3460693359375,293.1482849121094,297.1601867675781,285.4526062011719,1.0,0.4594641923904419,1.0,1.0,0.0,1.0,-2.406801223754883,2.40679669380188,4.6602817747043446e-06,1.8603200912475584,0.8447871208190918,0.8447871208190918,0.0,85.39413452148438,96.0,18717.97265625,-0.0,1207.6329345703125,1.0,283.1499938964844,284.7626037597656,290.3562316894531,291.6128845214844,293.1499938964844,293.1499938964844,283.1499938964844,24054.796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289772987365723,1.0,0.0,0.0,2.767900228500366,2.7679147720336914,5.112040071253432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.7529296875,0.0,687.6145629882812,1895.4371337890625,0.0,1101.730712890625,0.6882045865058899,1.0,0.0,3.0,1.0,0.0
12045600,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.9990000128746032,0.5747399926185608,0.4572830498218536,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.802964985370636,0.2608582675457001,0.2485476583242416,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.8025874495506287,0.2600268125534057,0.1833244711160659,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.7342777252197266,0.1981085836887359,0.1896630525588989,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.7409065365791321,0.203715518116951,0.926098644733429,285.4501647949219,285.6300048828125,293.1499938964844,287.3460693359375,293.1482849121094,297.1601867675781,285.4526062011719,1.0,0.4594641923904419,1.0,1.0,0.0,1.0,-2.406801223754883,2.40679669380188,4.6602817747043446e-06,1.8603200912475584,0.8447871208190918,0.8447871208190918,0.0,85.39413452148438,96.0,18717.97265625,-0.0,1207.6329345703125,1.0,283.1499938964844,284.7626037597656,290.3562316894531,291.6128845214844,293.1499938964844,293.1499938964844,283.1499938964844,24054.796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289772987365723,1.0,0.0,0.0,2.767900228500366,2.7679147720336914,5.112040071253432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.7529296875,0.0,687.6145629882812,1895.4371337890625,0.0,1101.730712890625,0.6882045865058899,1.0,0.0,3.0,1.0,0.0
12045660,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.5707721710205078,0.4658005237579345,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.8001980781555176,0.2630057334899902,0.2506392002105713,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.7979533672332764,0.2603639960289001,0.1836112290620803,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030212402344,0.7311785221099854,0.1989834457635879,0.190564215183258,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.7364780306816101,0.2034671306610107,0.9253459572792052,285.5038757324219,285.5835876464844,293.21826171875,287.396240234375,293.2167358398437,297.1625061035156,285.5062866210937,1.0,0.4632205367088318,1.0,1.0,0.0,1.0,-2.4200689792633057,2.4200644493103027,4.711872861662414e-06,1.870654582977295,0.8444374799728394,0.8444374799728394,0.0,88.15125274658203,96.0,18858.779296875,-0.0,1234.5338134765625,1.0,283.1499938964844,284.8170166015625,290.4085998535156,291.6750183105469,293.1499938964844,293.1499938964844,283.1499938964844,22905.556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313433647155762,1.0,0.0,0.0,2.69779372215271,2.6978073120117188,4.856359510085895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.7978515625,0.0,636.9758911132812,1895.4371337890625,0.0,1116.8311767578125,0.6738086938858032,1.0,0.0,3.0,1.0,0.0
12045720,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.9990000128746032,0.5707117319107056,0.4659227728843689,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.800159752368927,0.2630372047424316,0.2506699562072754,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.7978882789611816,0.2603693306446075,0.1836157888174057,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.7311352491378784,0.1989963948726654,0.1905776262283325,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7364159822463989,0.2034637928009033,0.925337016582489,285.5045166015625,285.6015625,293.2191772460937,287.3969116210937,293.2176818847656,297.1625671386719,285.5069274902344,1.0,0.4632751941680908,1.0,1.0,0.0,1.0,-2.420263767242432,2.4202589988708496,4.712632289738394e-06,1.8708062171936035,0.8441917300224304,0.8441917300224304,0.0,88.19129180908203,84.0,18861.09765625,-0.0,1234.9287109375,1.0,283.1499938964844,284.817626953125,290.4093322753906,291.6759338378906,293.1499938964844,293.1499938964844,283.1499938964844,22894.091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313846111297607,1.0,0.0,0.0,2.6971211433410645,2.6971349716186523,4.853938548876613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.102783203125,0.0,636.4993896484375,1895.4371337890625,0.0,1117.0955810546875,0.6706457734107971,1.0,0.0,3.0,1.0,0.0
12045780,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.9990000128746032,0.5677764415740967,0.461983323097229,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.8047320246696472,0.2652673721313476,0.2527208030223846,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.8005601763725281,0.2607527077198028,0.1838466376066208,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.7340170741081238,0.1999073177576065,0.1913923025131225,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.7380369305610657,0.2032187730073928,0.9240390062332152,285.5500793457031,285.5761413574219,293.2803649902344,287.4410400390625,293.279052734375,297.1697692871094,285.55157470703125,1.0,0.4616212844848633,1.0,1.0,0.0,1.0,-2.4177117347717285,2.4177069664001465,4.703260856331326e-06,1.869125485420227,0.8444740772247314,0.8444740772247314,0.0,87.03826141357422,72.0,18895.166015625,-0.0,1227.157470703125,1.0,283.1499938964844,284.8649597167969,290.4549560546875,291.7294006347656,293.1499938964844,293.1499938964844,283.1499938964844,21743.9140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342238783836365,1.0,0.0,0.0,2.629225730895996,2.6292388439178467,4.61263539364154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.16162109375,0.0,589.56591796875,1895.4371337890625,0.0,1135.4053955078125,0.6536852717399597,1.0,0.0,3.0,1.0,0.0
12045840,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.9990000128746032,0.5677764415740967,0.461983323097229,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.8047320246696472,0.2652673721313476,0.2527208030223846,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.8005601763725281,0.2607527077198028,0.1838466376066208,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.7340170741081238,0.1999073177576065,0.1913923025131225,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.7380369305610657,0.2032187730073928,0.9240390062332152,285.5500793457031,285.5761413574219,293.2803649902344,287.4410400390625,293.279052734375,297.1697692871094,285.55157470703125,1.0,0.4616212844848633,1.0,1.0,0.0,1.0,-2.4177117347717285,2.4177069664001465,4.703260856331326e-06,1.869125485420227,0.8444740772247314,0.8444740772247314,0.0,87.03826141357422,72.0,18895.166015625,-0.0,1227.157470703125,1.0,283.1499938964844,284.8649597167969,290.4549560546875,291.7294006347656,293.1499938964844,293.1499938964844,283.1499938964844,21743.9140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342238783836365,1.0,0.0,0.0,2.629225730895996,2.6292388439178467,4.61263539364154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.16162109375,0.0,589.56591796875,1895.4371337890625,0.0,1135.4053955078125,0.6536852717399597,1.0,0.0,3.0,1.0,0.0
12045900,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.9990000128746032,0.567624568939209,0.4560286104679107,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704345703125,0.809331476688385,0.2663994133472442,0.2537173330783844,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.8042612671852112,0.2609568238258362,0.1839378029108047,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.7374114990234375,0.2003719955682754,0.191763088107109,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7408227920532227,0.2031136155128479,0.9232239723205566,285.5707092285156,285.55615234375,293.30810546875,287.4607238769531,293.306884765625,297.1738586425781,285.5723571777344,1.0,0.4593375325202942,1.0,1.0,0.0,1.0,-2.4113357067108154,2.4113311767578125,4.678652658185456e-06,1.8642648458480835,0.8449785113334656,0.8449785113334656,0.0,85.21717071533203,72.0,18861.546875,-0.0,1212.1854248046875,1.0,283.1499938964844,284.88873291015625,290.4727478027344,291.74810791015625,293.1499938964844,293.1499938964844,283.1499938964844,21054.234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353489756584167,1.0,0.0,0.0,2.5881218910217285,2.588134288787842,4.469539476303909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.09912109375,0.0,562.2646484375,1895.4371337890625,0.0,1142.716796875,0.6462034583091736,1.0,0.0,3.0,1.0,0.0
12045960,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58453369140625,0.9990000128746032,0.5684564113616943,0.4479600489139557,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.8150627613067627,0.2675447165966034,0.2547067403793335,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.8092473745346069,0.2611699998378753,0.1840213686227798,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.7419592142105103,0.2008448988199234,0.1921214461326599,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.7447815537452698,0.203033298254013,0.922407865524292,285.5843811035156,285.5538024902344,293.3340759277344,287.4788818359375,293.3328857421875,297.1780700683594,285.5854187011719,1.0,0.4562638103961944,1.0,1.0,0.0,1.0,-2.402385711669922,2.40238094329834,4.6441405174846295e-06,1.85739815235138,0.8454011082649231,0.8454011082649231,0.0,82.77254486083984,75.0,18831.126953125,-0.0,1191.7513427734375,1.0,283.1499938964844,284.9036865234375,290.4881591796875,291.76434326171875,293.1499938964844,293.1499938964844,283.1499938964844,20614.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361424326896667,1.0,0.0,0.0,2.563387393951416,2.5633997917175293,4.384517922062514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.24609375,0.0,546.0897216796875,1895.4371337890625,0.0,1147.891845703125,0.6371521353721619,1.0,0.0,3.0,1.0,0.0
12046020,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61492919921875,0.9990000128746032,0.571111261844635,0.4403882920742035,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.8212502598762512,0.2695303559303283,0.2564767003059387,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.8140572309494019,0.2615782618522644,0.1842337250709533,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.7468140721321106,0.2016872465610504,0.1928203850984573,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141967773437,0.7486321330070496,0.2029841244220733,0.9216715097427368,285.61474609375,285.5244445800781,293.3737487792969,287.5060729980469,293.3727111816406,297.1864318847656,285.6163330078125,1.0,0.4540383219718933,1.0,1.0,0.0,1.0,-2.3956122398376465,2.3956074714660645,4.617779723048443e-06,1.8520238399505613,0.846879243850708,0.846879243850708,0.0,80.55839538574219,75.0,18791.71875,-0.0,1174.90234375,1.0,283.1499938964844,284.9391784667969,290.509033203125,291.7837219238281,293.1499938964844,293.1499938964844,283.1499938964844,19628.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365132331848145,1.0,0.0,0.0,2.5059854984283447,2.5059971809387207,4.190351603483578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.4482421875,0.0,509.8470764160156,1895.4371337890625,0.0,1150.3154296875,0.6256289482116699,1.0,0.0,3.0,1.0,0.0
12046080,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.9990000128746032,0.5716390013694763,0.4394249022006988,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194763183594,0.8221626281738281,0.2699155509471893,0.2568271160125732,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61944580078125,0.8146981000900269,0.2616612613201141,0.1842828392982483,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.7475116848945618,0.201852485537529,0.1929647028446197,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.7491382956504822,0.2029826939105987,0.9216039776802064,285.61968994140625,285.5346374511719,293.3807678222656,287.51080322265625,293.3797607421875,297.18829345703125,285.6212158203125,1.0,0.4537794888019562,1.0,1.0,0.0,1.0,-2.395026206970215,2.395021438598633,4.615517354977783e-06,1.8515666723251345,0.8470128774642944,0.8470128774642944,0.0,80.2884521484375,78.0,18793.306640625,-0.0,1173.12890625,1.0,283.1499938964844,284.9444885253906,290.51300048828125,291.78778076171875,293.1499938964844,293.1499938964844,283.1499938964844,19499.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63652104139328,1.0,0.0,0.0,2.498985528945923,2.498997211456299,4.16697474747707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.63427734375,0.0,505.4850158691406,1895.4371337890625,0.0,1150.366455078125,0.6239038705825806,1.0,0.0,3.0,1.0,0.0
12046140,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.9990000128746032,0.5746240615844727,0.4358998537063598,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465148925781,0.8264613747596741,0.2723466455936432,0.2590722143650055,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.8172638416290283,0.2621903419494629,0.1846212595701217,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.7506072521209717,0.2028961926698684,0.1939091682434082,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.7510272264480591,0.2029870599508285,0.9214257001876832,285.64666748046875,285.5186767578125,293.4209289550781,287.5372009277344,293.4200744628906,297.20025634765625,285.6478881835937,1.0,0.4531630277633667,1.0,1.0,0.0,1.0,-2.394810914993286,2.394806146621704,4.614684257830959e-06,1.8513975143432613,0.8491160869598389,0.8491160869598389,0.0,79.36698150634766,81.0,18829.84765625,-0.0,1169.1241455078125,1.0,283.1499938964844,284.972412109375,290.5385131835937,291.8153686523437,293.1499938964844,293.1499938964844,283.1499938964844,18877.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366844773292542,1.0,0.0,0.0,2.466614246368408,2.466625690460205,4.0597174688628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.32080078125,0.0,485.4890747070313,1895.4371337890625,0.0,1151.4359130859375,0.615882158279419,1.0,0.0,3.0,1.0,0.0
12046200,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.9990000128746032,0.5746240615844727,0.4358998537063598,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465148925781,0.8264613747596741,0.2723466455936432,0.2590722143650055,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.8172638416290283,0.2621903419494629,0.1846212595701217,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.7506072521209717,0.2028961926698684,0.1939091682434082,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.7510272264480591,0.2029870599508285,0.9214257001876832,285.64666748046875,285.5186767578125,293.4209289550781,287.5372009277344,293.4200744628906,297.20025634765625,285.6478881835937,1.0,0.4531630277633667,1.0,1.0,0.0,1.0,-2.394810914993286,2.394806146621704,4.614684257830959e-06,1.8513975143432613,0.8491160869598389,0.8491160869598389,0.0,79.36698150634766,81.0,18829.84765625,-0.0,1169.1241455078125,1.0,283.1499938964844,284.972412109375,290.5385131835937,291.8153686523437,293.1499938964844,293.1499938964844,283.1499938964844,18877.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366844773292542,1.0,0.0,0.0,2.466614246368408,2.466625690460205,4.0597174688628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.32080078125,0.0,485.4890747070313,1895.4371337890625,0.0,1151.4359130859375,0.615882158279419,1.0,0.0,3.0,1.0,0.0
12046260,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.9990000128746032,0.5766510367393494,0.4359228610992431,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.8287257552146912,0.2747975587844848,0.2613784670829773,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.8177666664123535,0.2627201676368713,0.1849907487630844,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.7518191337585449,0.203939288854599,0.1948953121900558,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.7510142922401428,0.2029830515384674,0.9214251041412354,285.66796875,285.50592041015625,293.4551086425781,287.5585021972656,293.4543762207031,297.21014404296875,285.6689758300781,1.0,0.4539245963096618,1.0,1.0,0.0,1.0,-2.399233818054199,2.399229049682617,4.631763204088202e-06,1.854843020439148,0.8516070246696472,0.8516070246696472,0.0,79.51416015625,84.0,18900.533203125,-0.0,1174.7989501953125,1.0,283.1499938964844,284.9928283691406,290.563232421875,291.8449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18473.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375889182090759,1.0,0.0,0.0,2.4491994380950928,2.4492106437683105,4.00259523303248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.23828125,0.0,474.5820007324219,1895.4371337890625,0.0,1157.365966796875,0.6114630699157715,1.0,0.0,3.0,1.0,0.0
12046320,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.9990000128746032,0.5766510367393494,0.4359228610992431,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.8287257552146912,0.2747975587844848,0.2613784670829773,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.8177666664123535,0.2627201676368713,0.1849907487630844,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.7518191337585449,0.203939288854599,0.1948953121900558,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.7510142922401428,0.2029830515384674,0.9214251041412354,285.66796875,285.50592041015625,293.4551086425781,287.5585021972656,293.4543762207031,297.21014404296875,285.6689758300781,1.0,0.4539245963096618,1.0,1.0,0.0,1.0,-2.399233818054199,2.399229049682617,4.631763204088202e-06,1.854843020439148,0.8516070246696472,0.8516070246696472,0.0,79.51416015625,84.0,18900.533203125,-0.0,1174.7989501953125,1.0,283.1499938964844,284.9928283691406,290.563232421875,291.8449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18473.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375889182090759,1.0,0.0,0.0,2.4491994380950928,2.4492106437683105,4.00259523303248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.23828125,0.0,474.5820007324219,1895.4371337890625,0.0,1157.365966796875,0.6114630699157715,1.0,0.0,3.0,1.0,0.0
12046380,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.9990000128746032,0.5774628520011902,0.4385712742805481,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.8294621706008911,0.2772551774978637,0.2637194991111755,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.8167375326156616,0.2632419764995575,0.1853751391172409,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.751594603061676,0.2049689888954162,0.1958974748849868,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.7495723962783813,0.2029643952846527,0.9214819073677064,285.68511962890625,285.496337890625,293.4837646484375,287.5750732421875,293.483154296875,297.2154235839844,285.6859436035156,1.0,0.4556840658187866,1.0,1.0,0.0,1.0,-2.4069595336914062,2.406955003738404,4.661672846850706e-06,1.860860109329224,0.854400098323822,0.854400098323822,0.0,80.44795227050781,87.0,18992.888671875,-0.0,1187.529541015625,1.0,283.1499938964844,285.0079650878906,290.5841979980469,291.87274169921875,293.1499938964844,293.1499938964844,283.1499938964844,18207.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394188404083252,1.0,0.0,0.0,2.441638708114624,2.441649913787842,3.977921494424663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.0986328125,0.0,469.4368896484375,1895.4371337890625,0.0,1169.4254150390625,0.6094158291816711,1.0,0.0,3.0,1.0,0.0
