time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046440,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.9990000128746032,0.5774628520011902,0.4385712742805481,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.8294621706008911,0.2772551774978637,0.2637194991111755,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.8167375326156616,0.2632419764995575,0.1853751391172409,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.751594603061676,0.2049689888954162,0.1958974748849868,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.7495723962783813,0.2029643952846527,0.9214819073677064,285.68511962890625,285.496337890625,293.4837646484375,287.5750732421875,293.483154296875,297.2154235839844,285.6859436035156,1.0,0.4556840658187866,1.0,1.0,0.0,1.0,-2.4069595336914062,2.406955003738404,4.661672846850706e-06,1.860860109329224,0.854400098323822,0.854400098323822,0.0,80.44795227050781,87.0,18992.888671875,-0.0,1187.529541015625,1.0,283.1499938964844,285.0079650878906,290.5841979980469,291.87274169921875,293.1499938964844,293.1499938964844,283.1499938964844,18207.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394188404083252,1.0,0.0,0.0,2.441638708114624,2.441649913787842,3.977921494424663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.0986328125,0.0,469.4368896484375,1895.4371337890625,0.0,1169.4254150390625,0.6094158291816711,1.0,0.0,3.0,1.0,0.0
12046500,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.9990000128746032,0.5773999094963074,0.4406419694423675,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.8293986916542053,0.2784857749938965,0.2648993730545044,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.815790057182312,0.2634998261928558,0.1855708062648773,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922912597656,0.7510766386985779,0.2054779380559921,0.196400761604309,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.7484582662582397,0.202952578663826,0.9215313196182252,285.6925048828125,285.48614501953125,293.49615478515625,287.58172607421875,293.49560546875,297.21636962890625,285.6932678222656,1.0,0.4568482041358948,1.0,1.0,0.0,1.0,-2.4117627143859863,2.4117579460144043,4.6803165787423495e-06,1.8646000623703003,0.8559525609016418,0.8559525609016418,0.0,81.14173126220703,87.0,19044.306640625,-0.0,1195.9466552734375,1.0,283.1499938964844,285.0140991210937,290.5927429199219,291.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,18113.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406155228614807,1.0,0.0,0.0,2.4403817653656006,2.44039273262024,3.9738262103128363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.73095703125,0.0,468.3387451171875,1895.4371337890625,0.0,1177.3555908203125,0.6090064644813538,1.0,0.0,3.0,1.0,0.0
12046560,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.9990000128746032,0.5770291090011597,0.4431136548519134,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.829107940196991,0.2797179222106933,0.266084760427475,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.8146118521690369,0.2637561559677124,0.1857683360576629,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.7503461837768555,0.2059830427169799,0.1969045549631118,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7471436858177185,0.2029401510953903,0.9215968251228333,285.69921875,285.48980712890625,293.5073547363281,287.5873413085937,293.5068664550781,297.2164306640625,285.69989013671875,1.0,0.4581665992736816,1.0,1.0,0.0,1.0,-2.417076587677002,2.417072057723999,4.700986210082192e-06,1.868736982345581,0.8574250936508179,0.8574250936508179,0.0,81.9601058959961,90.0,19098.662109375,-0.0,1205.5037841796875,1.0,283.1499938964844,285.0193786621094,290.599853515625,291.8962707519531,293.1499938964844,293.1499938964844,283.1499938964844,18030.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419439911842346,1.0,0.0,0.0,2.4406557083129883,2.440666913986206,3.9747189362060453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.13427734375,0.0,468.0589294433594,1895.4371337890625,0.0,1186.19970703125,0.6089513897895813,1.0,0.0,3.0,1.0,0.0
12046620,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.9990000128746032,0.5754599571228027,0.4489799439907074,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.8280198574066162,0.2821871638298034,0.2684698700904846,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.811726450920105,0.264265239238739,0.1861681044101715,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.7484177350997925,0.206982746720314,0.1979120075702667,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.744083046913147,0.2029112130403518,0.921762228012085,285.7110290527344,285.4862670898437,293.52642822265625,287.595703125,293.5260314941406,297.21533203125,285.71160888671875,1.0,0.461159884929657,1.0,1.0,0.0,1.0,-2.428877830505371,2.428873300552368,4.747053935716394e-06,1.8779218196868896,0.8606135249137878,0.8606135249137878,0.0,83.8922348022461,93.0,19211.828125,-0.0,1227.33984375,1.0,283.1499938964844,285.028076171875,290.610107421875,291.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,17911.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448431611061096,1.0,0.0,0.0,2.444000005722046,2.444010972976685,3.985618661772605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.0859375,0.0,469.1447143554688,1895.4371337890625,0.0,1205.648681640625,0.6095292568206787,1.0,0.0,3.0,1.0,0.0
12046680,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.9990000128746032,0.5754599571228027,0.4489799439907074,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.8280198574066162,0.2821871638298034,0.2684698700904846,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.811726450920105,0.264265239238739,0.1861681044101715,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.7484177350997925,0.206982746720314,0.1979120075702667,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.744083046913147,0.2029112130403518,0.921762228012085,285.7110290527344,285.4862670898437,293.52642822265625,287.595703125,293.5260314941406,297.21533203125,285.71160888671875,1.0,0.461159884929657,1.0,1.0,0.0,1.0,-2.428877830505371,2.428873300552368,4.747053935716394e-06,1.8779218196868896,0.8606135249137878,0.8606135249137878,0.0,83.8922348022461,93.0,19211.828125,-0.0,1227.33984375,1.0,283.1499938964844,285.028076171875,290.610107421875,291.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,17911.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448431611061096,1.0,0.0,0.0,2.444000005722046,2.444010972976685,3.985618661772605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.0859375,0.0,469.1447143554688,1895.4371337890625,0.0,1205.648681640625,0.6095292568206787,1.0,0.0,3.0,1.0,0.0
12046740,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.9990000128746032,0.5728877186775208,0.4557968378067016,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8264368176460266,0.2846628427505493,0.2708719372749328,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.8082874417304993,0.2647706568241119,0.1865731328725814,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.7460420727729797,0.207968533039093,0.1989171355962753,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.7406136393547058,0.2028654068708419,0.92192143201828,285.7210388183594,285.48553466796875,293.5414428710937,287.6005554199219,293.5411682128906,297.214599609375,285.7215576171875,1.0,0.4645161926746368,1.0,1.0,0.0,1.0,-2.441838264465332,2.44183349609375,4.797907422471326e-06,1.8880053758621216,0.863912045955658,0.863912045955658,0.0,86.1409912109375,96.0,19328.34765625,-0.0,1252.072265625,1.0,283.1499938964844,285.0348205566406,290.6156311035156,291.928466796875,293.1499938964844,293.1499938964844,283.1499938964844,17833.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478729844093323,1.0,0.0,0.0,2.4502556324005127,2.4502668380737305,4.00604818651118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.94775390625,0.0,471.89947509765625,1895.4371337890625,0.0,1226.1873779296875,0.6108098030090332,1.0,0.0,3.0,1.0,0.0
12046800,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.9990000128746032,0.5728877186775208,0.4557968378067016,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8264368176460266,0.2846628427505493,0.2708719372749328,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.8082874417304993,0.2647706568241119,0.1865731328725814,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.7460420727729797,0.207968533039093,0.1989171355962753,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.7406136393547058,0.2028654068708419,0.92192143201828,285.7210388183594,285.48553466796875,293.5414428710937,287.6005554199219,293.5411682128906,297.214599609375,285.7215576171875,1.0,0.4645161926746368,1.0,1.0,0.0,1.0,-2.441838264465332,2.44183349609375,4.797907422471326e-06,1.8880053758621216,0.863912045955658,0.863912045955658,0.0,86.1409912109375,96.0,19328.34765625,-0.0,1252.072265625,1.0,283.1499938964844,285.0348205566406,290.6156311035156,291.928466796875,293.1499938964844,293.1499938964844,283.1499938964844,17833.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478729844093323,1.0,0.0,0.0,2.4502556324005127,2.4502668380737305,4.00604818651118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.94775390625,0.0,471.89947509765625,1895.4371337890625,0.0,1226.1873779296875,0.6108098030090332,1.0,0.0,3.0,1.0,0.0
12046860,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.9990000128746032,0.5694544911384583,0.4632952511310577,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.824527382850647,0.2871423959732055,0.2732866704463959,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.804427444934845,0.2652721107006073,0.1869817376136779,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7433847784996033,0.2089393585920334,0.1999168992042541,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7368780374526978,0.2027839422225952,0.9219829440116882,285.7296142578125,285.48736572265625,293.55291748046875,287.6022644042969,293.5527038574219,297.2157287597656,285.7300720214844,1.0,0.468119204044342,1.0,1.0,0.0,1.0,-2.4555134773254395,2.4555087089538574,4.851863195654005e-06,1.8986417055130005,0.8672710061073303,0.8672710061073303,0.0,88.63007354736328,84.0,19445.130859375,-0.0,1278.916748046875,1.0,283.1499938964844,285.0400085449219,290.6173095703125,291.9380798339844,293.1499938964844,293.1499938964844,283.1499938964844,17781.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508898138999939,1.0,0.0,0.0,2.458420515060425,2.4584314823150635,4.032790457131341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.81787109375,0.0,475.77191162109375,1895.4371337890625,0.0,1246.8516845703125,0.6125534772872925,1.0,0.0,3.0,1.0,0.0
12046920,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.9990000128746032,0.5694544911384583,0.4632952511310577,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.824527382850647,0.2871423959732055,0.2732866704463959,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.804427444934845,0.2652721107006073,0.1869817376136779,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7433847784996033,0.2089393585920334,0.1999168992042541,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7368780374526978,0.2027839422225952,0.9219829440116882,285.7296142578125,285.48736572265625,293.55291748046875,287.6022644042969,293.5527038574219,297.2157287597656,285.7300720214844,1.0,0.468119204044342,1.0,1.0,0.0,1.0,-2.4555134773254395,2.4555087089538574,4.851863195654005e-06,1.8986417055130005,0.8672710061073303,0.8672710061073303,0.0,88.63007354736328,84.0,19445.130859375,-0.0,1278.916748046875,1.0,283.1499938964844,285.0400085449219,290.6173095703125,291.9380798339844,293.1499938964844,293.1499938964844,283.1499938964844,17781.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508898138999939,1.0,0.0,0.0,2.458420515060425,2.4584314823150635,4.032790457131341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.81787109375,0.0,475.77191162109375,1895.4371337890625,0.0,1246.8516845703125,0.6125534772872925,1.0,0.0,3.0,1.0,0.0
12046980,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.9990000128746032,0.5667387843132019,0.4586475491523742,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.8292362689971924,0.2895851731300354,0.2755499184131622,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283935546875,0.8076160550117493,0.2657310664653778,0.1872741878032684,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7467366456985474,0.2098588645458221,0.2007494568824768,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7389777898788452,0.2026280164718628,0.9211326241493224,285.72833251953125,285.4915771484375,293.5613098144531,287.60125732421875,293.5611572265625,297.218994140625,285.72784423828125,1.0,0.4663461148738861,1.0,1.0,0.0,1.0,-2.4529995918273926,2.4529948234558105,4.842482212552568e-06,1.8969806432724,0.8704918622970581,0.8704918622970581,0.0,87.29014587402344,87.0,19464.583984375,-0.0,1270.2628173828125,1.0,283.1499938964844,285.0361633300781,290.6146545410156,291.9405517578125,293.1499938964844,293.1499938964844,283.1499938964844,17752.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536406874656677,1.0,0.0,0.0,2.467682361602783,2.467693567276001,4.063234086970624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.69287109375,0.0,480.3453674316406,1895.4371337890625,0.0,1265.8782958984375,0.6145726442337036,1.0,0.0,3.0,1.0,0.0
12047040,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.9990000128746032,0.5667387843132019,0.4586475491523742,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.8292362689971924,0.2895851731300354,0.2755499184131622,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283935546875,0.8076160550117493,0.2657310664653778,0.1872741878032684,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7467366456985474,0.2098588645458221,0.2007494568824768,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7389777898788452,0.2026280164718628,0.9211326241493224,285.72833251953125,285.4915771484375,293.5613098144531,287.60125732421875,293.5611572265625,297.218994140625,285.72784423828125,1.0,0.4663461148738861,1.0,1.0,0.0,1.0,-2.4529995918273926,2.4529948234558105,4.842482212552568e-06,1.8969806432724,0.8704918622970581,0.8704918622970581,0.0,87.29014587402344,87.0,19464.583984375,-0.0,1270.2628173828125,1.0,283.1499938964844,285.0361633300781,290.6146545410156,291.9405517578125,293.1499938964844,293.1499938964844,283.1499938964844,17752.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536406874656677,1.0,0.0,0.0,2.467682361602783,2.467693567276001,4.063234086970624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.69287109375,0.0,480.3453674316406,1895.4371337890625,0.0,1265.8782958984375,0.6145726442337036,1.0,0.0,3.0,1.0,0.0
12047100,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.9990000128746032,0.5662540793418884,0.457210898399353,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.8311032056808472,0.2908068299293518,0.2766817212104797,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8086714744567871,0.265958309173584,0.1874190270900726,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7479709982872009,0.2103161513805389,0.2011629492044448,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7395930886268616,0.2025562673807144,0.9207041263580322,285.7252502441406,285.4886474609375,293.5645446777344,287.599853515625,293.5643920898437,297.2202453613281,285.7251281738281,1.0,0.4662581980228424,1.0,1.0,0.0,1.0,-2.452779054641724,2.4527742862701416,4.8414062803203706e-06,1.8967021703720093,0.8720661997795105,0.8720661997795105,0.0,86.888427734375,87.0,19472.462890625,-0.0,1268.32275390625,1.0,283.1499938964844,285.0328063964844,290.6108093261719,291.9374694824219,293.1499938964844,293.1499938964844,283.1499938964844,17749.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654621422290802,1.0,0.0,0.0,2.4723777770996094,2.4723892211914062,4.078712265709328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.7978515625,0.0,482.7345886230469,1895.4371337890625,0.0,1272.7037353515625,0.6156126856803894,1.0,0.0,3.0,1.0,0.0
12047160,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.9990000128746032,0.5657793879508972,0.4570070207118988,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.8322931528091431,0.2920344173908233,0.2778331637382507,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.8090174198150635,0.2661891579627991,0.1875768899917602,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.7485870718955994,0.2107752114534378,0.2015933096408844,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.7396196126937866,0.2024958729743957,0.92039954662323,285.72418212890625,285.49786376953125,293.5671691894531,287.597900390625,293.5670471191406,297.2213134765625,285.72412109375,1.0,0.4664839804172516,1.0,1.0,0.0,1.0,-2.454256534576416,2.454251527786255,4.84722340843291e-06,1.8978385925292969,0.8735107779502869,0.8735107779502869,0.0,86.8809814453125,90.0,19492.375,-0.0,1270.0751953125,1.0,283.1499938964844,285.0309143066406,290.60650634765625,291.9341125488281,293.1499938964844,293.1499938964844,283.1499938964844,17741.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553525328636169,1.0,0.0,0.0,2.477283477783203,2.477294921875,4.09491406117013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.544921875,0.0,485.2169189453125,1895.4371337890625,0.0,1277.8056640625,0.6166945099830627,1.0,0.0,3.0,1.0,0.0
12047220,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.9990000128746032,0.5645876526832581,0.458382785320282,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.8335140347480774,0.2943083643913269,0.2799840569496155,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.8086538910865784,0.2666230499744415,0.1878871321678161,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.7488303780555725,0.2116221487522125,0.2024061679840088,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.7388322353363037,0.2024005800485611,0.9200184941291808,285.72369384765625,285.4945678710937,293.5706787109375,287.5931091308594,293.57061767578125,297.2232360839844,285.7237243652344,1.0,0.4676008820533752,1.0,1.0,0.0,1.0,-2.4593822956085205,2.45937728881836,4.867471943725832e-06,1.9018017053604128,0.8763416409492493,0.8763416409492493,0.0,87.42118072509766,90.0,19541.369140625,-0.0,1278.540283203125,1.0,283.1499938964844,285.0287170410156,290.5992431640625,291.928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17739.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564200520515442,1.0,0.0,0.0,2.4861960411071777,2.4862072467803955,4.124431427499076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.83154296875,0.0,489.8083801269531,1895.4371337890625,0.0,1285.277587890625,0.6186754107475281,1.0,0.0,3.0,1.0,0.0
12047280,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.9990000128746032,0.5644550323486328,0.4585951268672943,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.8335689902305603,0.2945070564746856,0.2801729738712311,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.8085695505142212,0.2666614055633545,0.1879152506589889,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.7488044500350952,0.2116959393024444,0.2024779766798019,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.7387194633483887,0.2023927569389343,0.9199932813644408,285.7237243652344,285.50592041015625,293.5709228515625,287.5926208496094,293.57086181640625,297.2234191894531,285.7237854003906,1.0,0.4677349328994751,1.0,1.0,0.0,1.0,-2.459954023361206,2.459949016571045,4.869734311796492e-06,1.902244210243225,0.8764351010322571,0.8764351010322571,0.0,87.49755859375,78.0,19546.310546875,-0.0,1279.5538330078125,1.0,283.1499938964844,285.0285949707031,290.5986633300781,291.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,17738.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565086245536804,1.0,0.0,0.0,2.4869871139526367,2.4869983196258545,4.127056456582068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.90380859375,0.0,490.215576171875,1895.4371337890625,0.0,1285.8984375,0.618850827217102,1.0,0.0,3.0,1.0,0.0
12047340,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162780761719,0.9990000128746032,0.5638071298599243,0.4495272636413574,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164306640625,0.8408874869346619,0.2969646751880646,0.2823989987373352,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8142055869102478,0.2671110332012176,0.1881638467311859,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7545322179794312,0.2125842124223709,0.2032306939363479,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.7430999279022217,0.2022706419229507,0.9190168380737304,285.7163391113281,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.2256774902344,285.71563720703125,1.0,0.4642683565616607,1.0,1.0,0.0,1.0,-2.4517829418182373,2.451778173446656,4.837916549149668e-06,1.896161675453186,0.8790977001190186,0.8790977001190186,0.0,84.8006820678711,81.0,19518.041015625,-0.0,1258.39208984375,1.0,283.1499938964844,285.0198669433594,290.5906677246094,291.9214782714844,293.1499938964844,293.1499938964844,283.1499938964844,17745.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575118899345398,1.0,0.0,0.0,2.49648666381836,2.496498107910156,4.1586451970943017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.078125,0.0,495.191650390625,1895.4371337890625,0.0,1292.946044921875,0.6209738850593567,1.0,0.0,3.0,1.0,0.0
12047400,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162780761719,0.9990000128746032,0.5638071298599243,0.4495272636413574,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164306640625,0.8408874869346619,0.2969646751880646,0.2823989987373352,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8142055869102478,0.2671110332012176,0.1881638467311859,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7545322179794312,0.2125842124223709,0.2032306939363479,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.7430999279022217,0.2022706419229507,0.9190168380737304,285.7163391113281,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.2256774902344,285.71563720703125,1.0,0.4642683565616607,1.0,1.0,0.0,1.0,-2.4517829418182373,2.451778173446656,4.837916549149668e-06,1.896161675453186,0.8790977001190186,0.8790977001190186,0.0,84.8006820678711,81.0,19518.041015625,-0.0,1258.39208984375,1.0,283.1499938964844,285.0198669433594,290.5906677246094,291.9214782714844,293.1499938964844,293.1499938964844,283.1499938964844,17745.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575118899345398,1.0,0.0,0.0,2.49648666381836,2.496498107910156,4.1586451970943017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.078125,0.0,495.191650390625,1895.4371337890625,0.0,1292.946044921875,0.6209738850593567,1.0,0.0,3.0,1.0,0.0
12047460,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.9990000128746032,0.5647658109664917,0.4445639550685882,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.8460078239440918,0.2994477152824402,0.2846754193305969,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.8174739480018616,0.267576664686203,0.1884440034627914,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7582282423973083,0.213485985994339,0.2040229141712188,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7455496788024902,0.2022091448307037,0.918405830860138,285.70831298828125,285.5258483886719,293.5741577148437,287.5778503417969,293.5741271972656,297.2269592285156,285.7080993652344,1.0,0.46318519115448,1.0,1.0,0.0,1.0,-2.449095726013184,2.4490909576416016,4.827034445042955e-06,1.893929362297058,0.8814736604690552,0.8814736604690552,0.0,83.39158630371094,84.0,19510.4921875,-0.0,1249.2918701171875,1.0,283.1499938964844,285.01171875,290.5796203613281,291.9092102050781,293.1499938964844,293.1499938964844,283.1499938964844,17759.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578606367111206,1.0,0.0,0.0,2.5054099559783936,2.5054214000701904,4.188426885320952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.47607421875,0.0,499.93994140625,1895.4371337890625,0.0,1295.4010009765625,0.6229808926582336,1.0,0.0,3.0,1.0,0.0
12047520,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.9990000128746032,0.5647658109664917,0.4445639550685882,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.8460078239440918,0.2994477152824402,0.2846754193305969,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.8174739480018616,0.267576664686203,0.1884440034627914,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7582282423973083,0.213485985994339,0.2040229141712188,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7455496788024902,0.2022091448307037,0.918405830860138,285.70831298828125,285.5258483886719,293.5741577148437,287.5778503417969,293.5741271972656,297.2269592285156,285.7080993652344,1.0,0.46318519115448,1.0,1.0,0.0,1.0,-2.449095726013184,2.4490909576416016,4.827034445042955e-06,1.893929362297058,0.8814736604690552,0.8814736604690552,0.0,83.39158630371094,84.0,19510.4921875,-0.0,1249.2918701171875,1.0,283.1499938964844,285.01171875,290.5796203613281,291.9092102050781,293.1499938964844,293.1499938964844,283.1499938964844,17759.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578606367111206,1.0,0.0,0.0,2.5054099559783936,2.5054214000701904,4.188426885320952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.47607421875,0.0,499.93994140625,1895.4371337890625,0.0,1295.4010009765625,0.6229808926582336,1.0,0.0,3.0,1.0,0.0
12047580,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.9990000128746032,0.5651970505714417,0.4437373280525207,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8487488627433777,0.3019681870937347,0.2870315909385681,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8184072375297546,0.2680681049823761,0.1887750923633575,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.7597326040267944,0.2144047319889068,0.2048774510622024,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.7459476590156555,0.202190101146698,0.9182448983192444,285.7056579589844,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.228515625,285.70562744140625,1.0,0.4635791182518005,1.0,1.0,0.0,1.0,-2.452160596847534,2.452155828475952,4.839050234295428e-06,1.8962671756744385,0.8837059736251831,0.8837059736251831,0.0,83.27213287353516,87.0,19539.466796875,-0.0,1252.4671630859375,1.0,283.1499938964844,285.0079650878906,290.5701904296875,291.9001159667969,293.1499938964844,293.1499938964844,283.1499938964844,17773.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65803062915802,1.0,0.0,0.0,2.513796806335449,2.513808488845825,4.216515776533925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.20654296875,0.0,504.4372863769531,1895.4371337890625,0.0,1296.5986328125,0.6248697638511658,1.0,0.0,3.0,1.0,0.0
12047640,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.9990000128746032,0.5651970505714417,0.4437373280525207,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8487488627433777,0.3019681870937347,0.2870315909385681,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8184072375297546,0.2680681049823761,0.1887750923633575,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.7597326040267944,0.2144047319889068,0.2048774510622024,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.7459476590156555,0.202190101146698,0.9182448983192444,285.7056579589844,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.228515625,285.70562744140625,1.0,0.4635791182518005,1.0,1.0,0.0,1.0,-2.452160596847534,2.452155828475952,4.839050234295428e-06,1.8962671756744385,0.8837059736251831,0.8837059736251831,0.0,83.27213287353516,87.0,19539.466796875,-0.0,1252.4671630859375,1.0,283.1499938964844,285.0079650878906,290.5701904296875,291.9001159667969,293.1499938964844,293.1499938964844,283.1499938964844,17773.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65803062915802,1.0,0.0,0.0,2.513796806335449,2.513808488845825,4.216515776533925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.20654296875,0.0,504.4372863769531,1895.4371337890625,0.0,1296.5986328125,0.6248697638511658,1.0,0.0,3.0,1.0,0.0
12047700,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.9990000128746032,0.5650619268417358,0.444418728351593,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.8494701385498047,0.3032407164573669,0.288233071565628,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.8182575702667236,0.2683224976062774,0.1889552474021911,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.7598892450332642,0.2148686498403549,0.2053207755088806,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.7455875277519226,0.2021855562925338,0.9182531237602234,285.7055358886719,285.5367126464844,293.5747985839844,287.5646057128906,293.5747985839844,297.2292785644531,285.7055969238281,1.0,0.4642083346843719,1.0,1.0,0.0,1.0,-2.4551801681518555,2.455175399780273,4.850945515499916e-06,1.8985925912857056,0.8848315477371216,0.8848315477371216,0.0,83.54932403564453,87.0,19562.81640625,-0.0,1257.253173828125,1.0,283.1499938964844,285.0071716308594,290.56622314453125,291.89697265625,293.1499938964844,293.1499938964844,283.1499938964844,17783.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658218502998352,1.0,0.0,0.0,2.5177266597747803,2.517738342285156,4.2297094182686134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.1884765625,0.0,506.571533203125,1895.4371337890625,0.0,1297.9232177734375,0.6257592439651489,1.0,0.0,3.0,1.0,0.0
12047760,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.9990000128746032,0.5646560788154602,0.4457051455974579,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060546875,0.849829912185669,0.3045204579830169,0.28944793343544,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060546875,0.8177691698074341,0.2685821950435638,0.1891438663005828,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060546875,0.7597165107727051,0.2153347432613372,0.2057727575302124,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060546875,0.7449172735214233,0.2021806091070175,0.9182948470115662,285.7060852050781,285.5480041503906,293.5749816894531,287.56005859375,293.5749816894531,297.2300109863281,285.7061767578125,1.0,0.4650736451148987,1.0,1.0,0.0,1.0,-2.4590039253234863,2.458998918533325,4.866040853812592e-06,1.901543140411377,0.8858157992362976,0.8858157992362976,0.0,84.01301574707031,90.0,19591.390625,-0.0,1263.800537109375,1.0,283.1499938964844,285.00689697265625,290.5626220703125,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17787.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585225462913513,1.0,0.0,0.0,2.5216689109802246,2.521680355072021,4.242965303546953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.517578125,0.0,508.6850280761719,1895.4371337890625,0.0,1300.06787109375,0.6266435980796814,1.0,0.0,3.0,1.0,0.0
12047820,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.9990000128746032,0.5630645751953125,0.4496849775314331,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.8497148156166077,0.307096928358078,0.2919096052646637,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.708740234375,0.8160123825073242,0.2691143453121185,0.1895414888858795,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.7586166262626648,0.2162707298994064,0.2066958993673324,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.7428669929504395,0.2021622210741043,0.9184227585792542,285.7087707519531,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.23150634765625,285.708984375,1.0,0.4673483669757843,1.0,1.0,0.0,1.0,-2.468481540679932,2.4684765338897705,4.903581611870322e-06,1.9088667631149288,0.8878371119499207,0.8878371119499207,0.0,85.37864685058594,93.0,19660.0546875,-0.0,1281.0184326171875,1.0,283.1499938964844,285.0077819824219,290.5557556152344,291.89117431640625,293.1499938964844,293.1499938964844,283.1499938964844,17799.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594744324684143,1.0,0.0,0.0,2.529085636138916,2.529097080230713,4.267960491688428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8251953125,0.0,512.7063598632812,1895.4371337890625,0.0,1306.796630859375,0.6283146142959595,1.0,0.0,3.0,1.0,0.0
12047880,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.9990000128746032,0.5630645751953125,0.4496849775314331,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.8497148156166077,0.307096928358078,0.2919096052646637,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.708740234375,0.8160123825073242,0.2691143453121185,0.1895414888858795,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.7586166262626648,0.2162707298994064,0.2066958993673324,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.7428669929504395,0.2021622210741043,0.9184227585792542,285.7087707519531,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.23150634765625,285.708984375,1.0,0.4673483669757843,1.0,1.0,0.0,1.0,-2.468481540679932,2.4684765338897705,4.903581611870322e-06,1.9088667631149288,0.8878371119499207,0.8878371119499207,0.0,85.37864685058594,93.0,19660.0546875,-0.0,1281.0184326171875,1.0,283.1499938964844,285.0077819824219,290.5557556152344,291.89117431640625,293.1499938964844,293.1499938964844,283.1499938964844,17799.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594744324684143,1.0,0.0,0.0,2.529085636138916,2.529097080230713,4.267960491688428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8251953125,0.0,512.7063598632812,1895.4371337890625,0.0,1306.796630859375,0.6283146142959595,1.0,0.0,3.0,1.0,0.0
12047940,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.9990000128746032,0.560463547706604,0.4551398456096649,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132263183594,0.8487473130226135,0.3096917271614074,0.2944056689739227,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132263183594,0.8134472966194153,0.2696607708930969,0.1899614781141281,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131652832031,0.7567552328109741,0.2172084748744964,0.2076375931501388,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131652832031,0.7400982975959778,0.2021219432353973,0.9185426235198976,285.7132568359375,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.2335510253906,285.71356201171875,1.0,0.4701860845088959,1.0,1.0,0.0,1.0,-2.4798126220703125,2.479807615280152,4.948673904436873e-06,1.917630672454834,0.8898063898086548,0.8898063898086548,0.0,87.21354675292969,81.0,19741.546875,-0.0,1302.6162109375,1.0,283.1499938964844,285.0101623535156,290.5490417480469,291.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,17809.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608151793479919,1.0,0.0,0.0,2.5361227989196777,2.5361344814300537,4.291744915008168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.78076171875,0.0,516.5347290039062,1895.4371337890625,0.0,1316.3084716796875,0.6298989057540894,1.0,0.0,3.0,1.0,0.0
12048000,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.9990000128746032,0.560463547706604,0.4551398456096649,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132263183594,0.8487473130226135,0.3096917271614074,0.2944056689739227,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132263183594,0.8134472966194153,0.2696607708930969,0.1899614781141281,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131652832031,0.7567552328109741,0.2172084748744964,0.2076375931501388,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131652832031,0.7400982975959778,0.2021219432353973,0.9185426235198976,285.7132568359375,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.2335510253906,285.71356201171875,1.0,0.4701860845088959,1.0,1.0,0.0,1.0,-2.4798126220703125,2.479807615280152,4.948673904436873e-06,1.917630672454834,0.8898063898086548,0.8898063898086548,0.0,87.21354675292969,81.0,19741.546875,-0.0,1302.6162109375,1.0,283.1499938964844,285.0101623535156,290.5490417480469,291.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,17809.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608151793479919,1.0,0.0,0.0,2.5361227989196777,2.5361344814300537,4.291744915008168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.78076171875,0.0,516.5347290039062,1895.4371337890625,0.0,1316.3084716796875,0.6298989057540894,1.0,0.0,3.0,1.0,0.0
12048060,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.9990000128746032,0.5584428310394287,0.448866456747055,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.8547730445861816,0.3122612535953522,0.2967686355113983,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.817492663860321,0.2701804041862488,0.1902815401554107,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.7611629962921143,0.218108981847763,0.2084327340126037,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.7431502342224121,0.202027142047882,0.917863667011261,285.7104797363281,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.2353820800781,285.71002197265625,1.0,0.4678754508495331,1.0,1.0,0.0,1.0,-2.475659132003784,2.475654125213623,4.932577667204896e-06,1.914655685424805,0.8916094899177551,0.8916094899177551,0.0,85.40613555908203,84.0,19735.748046875,-0.0,1289.880859375,1.0,283.1499938964844,285.0058898925781,290.54119873046875,291.8834533691406,293.1499938964844,293.1499938964844,283.1499938964844,17820.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622138619422913,1.0,0.0,0.0,2.542771577835083,2.542783260345459,4.314277362027497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.03662109375,0.0,520.1793212890625,1895.4371337890625,0.0,1326.2738037109375,0.6313971877098083,1.0,0.0,3.0,1.0,0.0
12048120,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.9990000128746032,0.5584428310394287,0.448866456747055,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.8547730445861816,0.3122612535953522,0.2967686355113983,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.817492663860321,0.2701804041862488,0.1902815401554107,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.7611629962921143,0.218108981847763,0.2084327340126037,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.7431502342224121,0.202027142047882,0.917863667011261,285.7104797363281,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.2353820800781,285.71002197265625,1.0,0.4678754508495331,1.0,1.0,0.0,1.0,-2.475659132003784,2.475654125213623,4.932577667204896e-06,1.914655685424805,0.8916094899177551,0.8916094899177551,0.0,85.40613555908203,84.0,19735.748046875,-0.0,1289.880859375,1.0,283.1499938964844,285.0058898925781,290.54119873046875,291.8834533691406,293.1499938964844,293.1499938964844,283.1499938964844,17820.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622138619422913,1.0,0.0,0.0,2.542771577835083,2.542783260345459,4.314277362027497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.03662109375,0.0,520.1793212890625,1895.4371337890625,0.0,1326.2738037109375,0.6313971877098083,1.0,0.0,3.0,1.0,0.0
12048180,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.9990000128746032,0.558077335357666,0.4459742605686188,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.8588394522666931,0.3148481547832489,0.2991649508476257,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.8196228742599487,0.2707130908966064,0.1906245201826095,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.7637877464294434,0.2190199792385101,0.2092554420232772,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.7445538640022278,0.2019812911748886,0.9174299240112304,285.7070007324219,285.58258056640625,293.5851745605469,287.52801513671875,293.5850524902344,297.2370300292969,285.7070007324219,1.0,0.4676379263401031,1.0,1.0,0.0,1.0,-2.475929975509644,2.4759249687194824,4.933342552249087e-06,1.914702296257019,0.8932666182518005,0.8932666182518005,0.0,84.6409912109375,87.0,19749.962890625,-0.0,1286.9901123046875,1.0,283.1499938964844,285.0020446777344,290.5309143066406,291.8729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17833.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627972722053528,1.0,0.0,0.0,2.5489063262939453,2.5489182472229004,4.335120138421189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.634765625,0.0,523.5692749023438,1895.4371337890625,0.0,1330.44287109375,0.6327838897705078,1.0,0.0,3.0,1.0,0.0
12048240,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.9990000128746032,0.558077335357666,0.4459742605686188,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.8588394522666931,0.3148481547832489,0.2991649508476257,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.8196228742599487,0.2707130908966064,0.1906245201826095,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.7637877464294434,0.2190199792385101,0.2092554420232772,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.7445538640022278,0.2019812911748886,0.9174299240112304,285.7070007324219,285.58258056640625,293.5851745605469,287.52801513671875,293.5850524902344,297.2370300292969,285.7070007324219,1.0,0.4676379263401031,1.0,1.0,0.0,1.0,-2.475929975509644,2.4759249687194824,4.933342552249087e-06,1.914702296257019,0.8932666182518005,0.8932666182518005,0.0,84.6409912109375,87.0,19749.962890625,-0.0,1286.9901123046875,1.0,283.1499938964844,285.0020446777344,290.5309143066406,291.8729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17833.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627972722053528,1.0,0.0,0.0,2.5489063262939453,2.5489182472229004,4.335120138421189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.634765625,0.0,523.5692749023438,1895.4371337890625,0.0,1330.44287109375,0.6327838897705078,1.0,0.0,3.0,1.0,0.0
