time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048300,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9990000128746032,0.5577548146247864,0.4459740221500397,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.8599958419799805,0.3161547780036926,0.3003906905651092,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.8198786377906799,0.2709887623786926,0.1908140629529953,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.7643133401870728,0.2194820791482925,0.2096892893314361,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.7445431351661682,0.2019771784543991,0.9173874855041504,285.7074890136719,285.57891845703125,293.5884704589844,287.5252990722656,293.5883178710937,297.2377319335937,285.70758056640625,1.0,0.4680097103118896,1.0,1.0,0.0,1.0,-2.4780983924865723,2.4780936241149902,4.941937731928192e-06,1.916356325149536,0.8941642642021179,0.8941642642021179,0.0,84.7112045288086,87.0,19772.34375,-0.0,1289.939208984375,1.0,283.1499938964844,285.0018920898437,290.5269470214844,291.86932373046875,293.1499938964844,293.1499938964844,283.1499938964844,17840.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628968119621277,1.0,0.0,0.0,2.551791191101074,2.55180287361145,4.344938133726828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.56005859375,0.0,525.1760864257812,1895.4371337890625,0.0,1331.1551513671875,0.633437991142273,1.0,0.0,3.0,1.0,0.0
12048360,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.9990000128746032,0.5572415590286255,0.4466674029827118,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.860724925994873,0.3174703419208526,0.3016320466995239,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.8197474479675293,0.2712707221508026,0.191013291478157,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.764457106590271,0.2199480682611465,0.2101341634988784,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.7441861033439636,0.201979398727417,0.9174176454544068,285.7088317871094,285.585693359375,293.5923767089844,287.52301025390625,293.5921936035156,297.2382507324219,285.70904541015625,1.0,0.4686581790447235,1.0,1.0,0.0,1.0,-2.481231451034546,2.4812264442443848,4.954398718837183e-06,1.918760895729065,0.8949691653251648,0.8949691653251648,0.0,84.99695587158203,90.0,19802.255859375,-0.0,1294.9869384765625,1.0,283.1499938964844,285.0024108886719,290.52423095703125,291.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,17840.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629893183708191,1.0,0.0,0.0,2.554755926132202,2.554767847061157,4.355040630343865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.17626953125,0.0,526.7928466796875,1895.4371337890625,0.0,1331.8170166015625,0.634101390838623,1.0,0.0,3.0,1.0,0.0
12048420,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.9990000128746032,0.5555788278579712,0.4496807754039764,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.8611804842948914,0.3201243579387665,0.3041540682315826,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.8185858130455017,0.271851122379303,0.191436156630516,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.7638546824455261,0.2208892405033111,0.2110502868890762,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.742660641670227,0.2019885331392288,0.9176020622253418,285.7138061523437,285.5851745605469,293.6024169921875,287.52001953125,293.6021728515625,297.23895263671875,285.7141418457031,1.0,0.4705967605113983,1.0,1.0,0.0,1.0,-2.489710092544556,2.4897050857543945,4.988247383153066e-06,1.9252924919128416,0.8967872858047485,0.8967872858047485,0.0,86.07610321044922,93.0,19880.013671875,-0.0,1310.0010986328125,1.0,283.1499938964844,285.0053100585937,290.52203369140625,291.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17842.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633602380752563,1.0,0.0,0.0,2.560516119003296,2.560527801513672,4.374700779408159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.103515625,0.0,529.9533081054688,1895.4371337890625,0.0,1334.4732666015625,0.6353927254676819,1.0,0.0,3.0,1.0,0.0
12048480,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.9990000128746032,0.5555788278579712,0.4496807754039764,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.8611804842948914,0.3201243579387665,0.3041540682315826,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.8185858130455017,0.271851122379303,0.191436156630516,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.7638546824455261,0.2208892405033111,0.2110502868890762,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.742660641670227,0.2019885331392288,0.9176020622253418,285.7138061523437,285.5851745605469,293.6024169921875,287.52001953125,293.6021728515625,297.23895263671875,285.7141418457031,1.0,0.4705967605113983,1.0,1.0,0.0,1.0,-2.489710092544556,2.4897050857543945,4.988247383153066e-06,1.9252924919128416,0.8967872858047485,0.8967872858047485,0.0,86.07610321044922,93.0,19880.013671875,-0.0,1310.0010986328125,1.0,283.1499938964844,285.0053100585937,290.52203369140625,291.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17842.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633602380752563,1.0,0.0,0.0,2.560516119003296,2.560527801513672,4.374700779408159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.103515625,0.0,529.9533081054688,1895.4371337890625,0.0,1334.4732666015625,0.6353927254676819,1.0,0.0,3.0,1.0,0.0
12048540,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.9990000128746032,0.5530300736427307,0.4544061124324798,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.8605974912643433,0.3228045105934143,0.3067202270030975,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.8164927363395691,0.2724510729312897,0.1918867081403732,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.76233971118927,0.2218394726514816,0.2119941711425781,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.7402965426445007,0.2019875198602676,0.917849063873291,285.7212219238281,285.5803527832031,293.6158142089844,287.5193786621094,293.615478515625,297.2392883300781,285.7216796875,1.0,0.4732008576393127,1.0,1.0,0.0,1.0,-2.500440835952759,2.5004358291625977,5.031292857893277e-06,1.9335777759552,0.8988122344017029,0.8988122344017029,0.0,87.69717407226562,81.0,19978.673828125,-0.0,1330.224365234375,1.0,283.1499938964844,285.0101013183594,290.5233459472656,291.8739013671875,293.1499938964844,293.1499938964844,283.1499938964844,17839.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664147675037384,1.0,0.0,0.0,2.5664072036743164,2.5664188861846924,4.394854045131069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.96337890625,0.0,533.1680908203125,1895.4371337890625,0.0,1340.121826171875,0.6367065906524658,1.0,0.0,3.0,1.0,0.0
12048600,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.9990000128746032,0.5530300736427307,0.4544061124324798,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.8605974912643433,0.3228045105934143,0.3067202270030975,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.8164927363395691,0.2724510729312897,0.1918867081403732,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.76233971118927,0.2218394726514816,0.2119941711425781,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.7402965426445007,0.2019875198602676,0.917849063873291,285.7212219238281,285.5803527832031,293.6158142089844,287.5193786621094,293.615478515625,297.2392883300781,285.7216796875,1.0,0.4732008576393127,1.0,1.0,0.0,1.0,-2.500440835952759,2.5004358291625977,5.031292857893277e-06,1.9335777759552,0.8988122344017029,0.8988122344017029,0.0,87.69717407226562,81.0,19978.673828125,-0.0,1330.224365234375,1.0,283.1499938964844,285.0101013183594,290.5233459472656,291.8739013671875,293.1499938964844,293.1499938964844,283.1499938964844,17839.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664147675037384,1.0,0.0,0.0,2.5664072036743164,2.5664188861846924,4.394854045131069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.96337890625,0.0,533.1680908203125,1895.4371337890625,0.0,1340.121826171875,0.6367065906524658,1.0,0.0,3.0,1.0,0.0
12048660,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.9990000128746032,0.5511101484298706,0.4475421011447906,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.8672376871109009,0.3254657685756683,0.3091614842414856,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.8208925724029541,0.2730289697647095,0.1922420263290405,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.7671751379966736,0.2227587699890136,0.2127994447946548,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.7437106370925903,0.2019425928592682,0.9173509478569032,285.7218933105469,285.57037353515625,293.6330261230469,287.5215148925781,293.6325988769531,297.2401123046875,285.7215881347656,1.0,0.4707373678684234,1.0,1.0,0.0,1.0,-2.495943546295166,2.495938539505005,5.013666850572918e-06,1.9303308725357056,0.9009835124015808,0.9009835124015808,0.0,85.722900390625,69.0,19996.896484375,-0.0,1316.2115478515625,1.0,283.1499938964844,285.0084228515625,290.5262145996094,291.8800048828125,293.1499938964844,293.1499938964844,283.1499938964844,17832.912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651554703712463,1.0,0.0,0.0,2.5725646018981934,2.5725765228271484,4.415967680415634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.1201171875,0.0,536.5292358398438,1895.4371337890625,0.0,1347.3712158203125,0.6410759687423706,1.0,0.0,3.0,1.0,0.0
12048720,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.9990000128746032,0.5511101484298706,0.4475421011447906,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.8672376871109009,0.3254657685756683,0.3091614842414856,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.8208925724029541,0.2730289697647095,0.1922420263290405,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.7671751379966736,0.2227587699890136,0.2127994447946548,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.7437106370925903,0.2019425928592682,0.9173509478569032,285.7218933105469,285.57037353515625,293.6330261230469,287.5215148925781,293.6325988769531,297.2401123046875,285.7215881347656,1.0,0.4707373678684234,1.0,1.0,0.0,1.0,-2.495943546295166,2.495938539505005,5.013666850572918e-06,1.9303308725357056,0.9009835124015808,0.9009835124015808,0.0,85.722900390625,69.0,19996.896484375,-0.0,1316.2115478515625,1.0,283.1499938964844,285.0084228515625,290.5262145996094,291.8800048828125,293.1499938964844,293.1499938964844,283.1499938964844,17832.912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651554703712463,1.0,0.0,0.0,2.5725646018981934,2.5725765228271484,4.415967680415634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.1201171875,0.0,536.5292358398438,1895.4371337890625,0.0,1347.3712158203125,0.6410759687423706,1.0,0.0,3.0,1.0,0.0
12048780,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.9990000128746032,0.5521589517593384,0.4312123656272888,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8803865313529968,0.3280694484710693,0.3114625811576843,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.8307763338088989,0.2735460102558136,0.1924920827150344,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.7776755094528198,0.2236284613609314,0.2134668976068496,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.7523143887519836,0.2019098252058029,0.9163807034492492,285.69952392578125,285.554443359375,293.654541015625,287.5267944335937,293.6540222167969,297.2423095703125,285.6983947753906,1.0,0.4648347496986389,1.0,1.0,0.0,1.0,-2.479034423828125,2.479029417037964,4.9461373237136286e-06,1.917323112487793,0.902933657169342,0.902933657169342,0.0,80.91425323486328,72.0,19985.05078125,-0.0,1275.032470703125,1.0,283.1499938964844,284.9814758300781,290.5292358398437,291.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,18284.85546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657252311706543,1.0,0.0,0.0,2.611025094985962,2.611037254333496,4.5489949229704507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.1474609375,0.0,560.4983520507812,1895.4371337890625,0.0,1351.4791259765625,0.6507604718208313,1.0,0.0,3.0,1.0,0.0
12048840,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.9990000128746032,0.5521589517593384,0.4312123656272888,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8803865313529968,0.3280694484710693,0.3114625811576843,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.8307763338088989,0.2735460102558136,0.1924920827150344,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.7776755094528198,0.2236284613609314,0.2134668976068496,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.7523143887519836,0.2019098252058029,0.9163807034492492,285.69952392578125,285.554443359375,293.654541015625,287.5267944335937,293.6540222167969,297.2423095703125,285.6983947753906,1.0,0.4648347496986389,1.0,1.0,0.0,1.0,-2.479034423828125,2.479029417037964,4.9461373237136286e-06,1.917323112487793,0.902933657169342,0.902933657169342,0.0,80.91425323486328,72.0,19985.05078125,-0.0,1275.032470703125,1.0,283.1499938964844,284.9814758300781,290.5292358398437,291.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,18284.85546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657252311706543,1.0,0.0,0.0,2.611025094985962,2.611037254333496,4.5489949229704507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.1474609375,0.0,560.4983520507812,1895.4371337890625,0.0,1351.4791259765625,0.6507604718208313,1.0,0.0,3.0,1.0,0.0
12048900,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.9990000128746032,0.5536158680915833,0.4252385199069977,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68316650390625,0.8857082724571228,0.3293606340885162,0.3126201033592224,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68328857421875,0.834566593170166,0.2737901508808136,0.1926203221082687,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.7818096280097961,0.2240559756755828,0.213810995221138,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835632324219,0.7556470036506653,0.201923981308937,0.916104793548584,285.6830749511719,285.5391540527344,293.6670837402344,287.5307312011719,293.66650390625,297.2437744140625,285.6818542480469,1.0,0.4631246328353882,1.0,1.0,0.0,1.0,-2.473471641540528,2.473466634750366,4.923666892864276e-06,1.912858009338379,0.9038800001144408,0.9038800001144408,0.0,79.20808410644531,72.0,20013.2265625,-0.0,1261.08349609375,1.0,283.1499938964844,284.9613952636719,290.5314636230469,291.88702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18716.900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657061576843262,1.0,0.0,0.0,2.644287347793579,2.6442999839782715,4.665633923650603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.25048828125,0.0,581.993896484375,1895.4371337890625,0.0,1351.3414306640625,0.6562455892562866,1.0,0.0,3.0,1.0,0.0
12048960,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733703613281,0.9990000128746032,0.5550587773323059,0.4211596846580505,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734924316406,0.8897775411605835,0.3306504189968109,0.313793420791626,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6735534667969,0.8372727632522583,0.2740287184715271,0.1927577555179596,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736755371094,0.7848421931266785,0.2244803756475448,0.2141719460487365,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.7580005526542664,0.2019513696432113,0.916006088256836,285.6734313964844,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2432556152344,285.67266845703125,1.0,0.4619720876216888,1.0,1.0,0.0,1.0,-2.4704575538635254,2.470452785491944,4.911586074740626e-06,1.910476326942444,0.9048322439193726,0.9048322439193726,0.0,78.08382415771484,75.0,20040.595703125,-0.0,1252.70751953125,1.0,283.1499938964844,284.9494323730469,290.53472900390625,291.890380859375,293.1499938964844,293.1499938964844,283.1499938964844,18957.9609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655353903770447,1.0,0.0,0.0,2.6644883155822754,2.664501190185547,4.737192398351908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.015625,0.0,595.1832275390625,1895.4371337890625,0.0,1350.1097412109375,0.6640647649765015,1.0,0.0,3.0,1.0,0.0
12049020,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.9990000128746032,0.5574270486831665,0.4167067408561706,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8953506350517273,0.3332254886627197,0.3161748051643371,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.8404759168624878,0.2744908332824707,0.1930505335330963,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.7886483669281006,0.225316122174263,0.2149210274219513,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512145996094,0.7606642842292786,0.2020063698291778,0.9160543084144592,285.6509704589844,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2433776855469,285.6503295898437,1.0,0.461081713438034,1.0,1.0,0.0,1.0,-2.469273328781128,2.469268560409546,4.906740741716931e-06,1.9094868898391724,0.9070298075675964,0.9070298075675964,0.0,76.93604278564453,78.0,20163.89453125,-0.0,1246.45263671875,1.0,283.1499938964844,284.91845703125,290.5481872558594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,19775.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654643416404724,1.0,0.0,0.0,2.72773814201355,2.7277514934539795,4.964765594195342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.25830078125,0.0,638.0598754882812,1895.4371337890625,0.0,1349.59716796875,0.6797109246253967,1.0,0.0,3.0,1.0,0.0
12049080,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.9990000128746032,0.5574270486831665,0.4167067408561706,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8953506350517273,0.3332254886627197,0.3161748051643371,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.8404759168624878,0.2744908332824707,0.1930505335330963,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.7886483669281006,0.225316122174263,0.2149210274219513,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512145996094,0.7606642842292786,0.2020063698291778,0.9160543084144592,285.6509704589844,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2433776855469,285.6503295898437,1.0,0.461081713438034,1.0,1.0,0.0,1.0,-2.469273328781128,2.469268560409546,4.906740741716931e-06,1.9094868898391724,0.9070298075675964,0.9070298075675964,0.0,76.93604278564453,78.0,20163.89453125,-0.0,1246.45263671875,1.0,283.1499938964844,284.91845703125,290.5481872558594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,19775.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654643416404724,1.0,0.0,0.0,2.72773814201355,2.7277514934539795,4.964765594195342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.25830078125,0.0,638.0598754882812,1895.4371337890625,0.0,1349.59716796875,0.6797109246253967,1.0,0.0,3.0,1.0,0.0
12049140,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.9990000128746032,0.5586340427398682,0.4161834716796875,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.8980817198753357,0.3357950747013092,0.3185890913009643,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.8412349224090576,0.2749385833740234,0.1933604329824447,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.7899575233459473,0.2261340767145156,0.2156916260719299,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315002441406,0.7610127329826355,0.2020294964313507,0.91617614030838,285.6313171386719,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2437438964844,285.6308288574219,1.0,0.4616448581218719,1.0,1.0,0.0,1.0,-2.472986221313477,2.4729812145233154,4.921411346003879e-06,1.91231369972229,0.9096508026123048,0.9096508026123048,0.0,76.92665100097656,81.0,20334.5234375,-0.0,1250.887451171875,1.0,283.1499938964844,284.8887634277344,290.56890869140625,291.9365539550781,293.1499938964844,293.1499938964844,283.1499938964844,20680.00390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661728024482727,1.0,0.0,0.0,2.7975914478302,2.797605514526367,5.222300956120307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.6005859375,0.0,687.6516723632812,1895.4371337890625,0.0,1354.7110595703125,0.6969096660614014,1.0,0.0,3.0,1.0,0.0
12049200,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.9990000128746032,0.5586340427398682,0.4161834716796875,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.8980817198753357,0.3357950747013092,0.3185890913009643,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.8412349224090576,0.2749385833740234,0.1933604329824447,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.7899575233459473,0.2261340767145156,0.2156916260719299,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315002441406,0.7610127329826355,0.2020294964313507,0.91617614030838,285.6313171386719,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2437438964844,285.6308288574219,1.0,0.4616448581218719,1.0,1.0,0.0,1.0,-2.472986221313477,2.4729812145233154,4.921411346003879e-06,1.91231369972229,0.9096508026123048,0.9096508026123048,0.0,76.92665100097656,81.0,20334.5234375,-0.0,1250.887451171875,1.0,283.1499938964844,284.8887634277344,290.56890869140625,291.9365539550781,293.1499938964844,293.1499938964844,283.1499938964844,20680.00390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661728024482727,1.0,0.0,0.0,2.7975914478302,2.797605514526367,5.222300956120307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.6005859375,0.0,687.6516723632812,1895.4371337890625,0.0,1354.7110595703125,0.6969096660614014,1.0,0.0,3.0,1.0,0.0
12049260,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.9990000128746032,0.5584835410118103,0.4185611307621002,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.8986757397651672,0.3383595943450928,0.3210262060165405,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.8401675820350647,0.2753776311874389,0.1936840265989303,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.7893953323364258,0.2269353717565536,0.2164741903543472,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.7596083879470825,0.2020128816366195,0.9162549376487732,285.614501953125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2431030273437,285.6141357421875,1.0,0.4632589221000671,1.0,1.0,0.0,1.0,-2.480191946029663,2.480186939239502,4.950073616782902e-06,1.91786527633667,0.9128109812736512,0.9128109812736512,0.0,77.750732421875,84.0,20540.302734375,-0.0,1263.08544921875,1.0,283.1499938964844,284.8608093261719,290.59429931640625,291.9727783203125,293.1499938964844,293.1499938964844,283.1499938964844,21642.515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679539680480957,1.0,0.0,0.0,2.8718833923339844,2.8718981742858887,5.503347324520291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.8486328125,0.0,743.0172119140625,1895.4371337890625,0.0,1367.6158447265625,0.7151356339454651,1.0,0.0,3.0,1.0,0.0
12049320,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.9990000128746032,0.5584835410118103,0.4185611307621002,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.8986757397651672,0.3383595943450928,0.3210262060165405,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.8401675820350647,0.2753776311874389,0.1936840265989303,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.7893953323364258,0.2269353717565536,0.2164741903543472,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.7596083879470825,0.2020128816366195,0.9162549376487732,285.614501953125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2431030273437,285.6141357421875,1.0,0.4632589221000671,1.0,1.0,0.0,1.0,-2.480191946029663,2.480186939239502,4.950073616782902e-06,1.91786527633667,0.9128109812736512,0.9128109812736512,0.0,77.750732421875,84.0,20540.302734375,-0.0,1263.08544921875,1.0,283.1499938964844,284.8608093261719,290.59429931640625,291.9727783203125,293.1499938964844,293.1499938964844,283.1499938964844,21642.515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679539680480957,1.0,0.0,0.0,2.8718833923339844,2.8718981742858887,5.503347324520291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.8486328125,0.0,743.0172119140625,1895.4371337890625,0.0,1367.6158447265625,0.7151356339454651,1.0,0.0,3.0,1.0,0.0
12049380,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.9990000128746032,0.5569899082183838,0.423040360212326,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8977397680282593,0.3409193754196167,0.3234793543815613,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.83781498670578,0.2758112847805023,0.1940186768770218,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.7875003814697266,0.2277211546897888,0.2172625958919525,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.7569660544395447,0.2019580751657486,0.9162602424621582,285.5999755859375,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2418518066406,285.5997314453125,1.0,0.465628057718277,1.0,1.0,0.0,1.0,-2.489874839782715,2.4898698329925537,4.988776254322147e-06,1.9253523349761963,0.9165796041488647,0.9165796041488647,0.0,79.18728637695312,87.0,20770.7109375,-0.0,1280.974609375,1.0,283.1499938964844,284.83447265625,290.6208801269531,292.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,22640.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670811653137207,1.0,0.0,0.0,2.949299097061157,2.949314832687378,5.804047873425588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.63232421875,0.0,803.6239624023438,1895.4371337890625,0.0,1388.4608154296875,0.7340674996376038,1.0,0.0,3.0,1.0,0.0
12049440,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.9990000128746032,0.5569899082183838,0.423040360212326,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8977397680282593,0.3409193754196167,0.3234793543815613,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.83781498670578,0.2758112847805023,0.1940186768770218,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.7875003814697266,0.2277211546897888,0.2172625958919525,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.7569660544395447,0.2019580751657486,0.9162602424621582,285.5999755859375,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2418518066406,285.5997314453125,1.0,0.465628057718277,1.0,1.0,0.0,1.0,-2.489874839782715,2.4898698329925537,4.988776254322147e-06,1.9253523349761963,0.9165796041488647,0.9165796041488647,0.0,79.18728637695312,87.0,20770.7109375,-0.0,1280.974609375,1.0,283.1499938964844,284.83447265625,290.6208801269531,292.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,22640.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670811653137207,1.0,0.0,0.0,2.949299097061157,2.949314832687378,5.804047873425588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.63232421875,0.0,803.6239624023438,1895.4371337890625,0.0,1388.4608154296875,0.7340674996376038,1.0,0.0,3.0,1.0,0.0
12049500,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.9990000128746032,0.5557737946510315,0.4258731305599212,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914306640625,0.8968542218208313,0.342197448015213,0.3247115910053253,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.836296558380127,0.2760266661643982,0.1941902935504913,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.7861917614936829,0.2281084209680557,0.2176584005355835,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.7553139328956604,0.2019153982400894,0.9162291288375854,285.5914001464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.24139404296875,285.59088134765625,1.0,0.4670250713825226,1.0,1.0,0.0,1.0,-2.495402336120605,2.4953973293304443,5.010951099393424e-06,1.9296326637268064,0.9186887741088868,0.9186887741088868,0.0,80.08314514160156,87.0,20903.240234375,-0.0,1291.56640625,1.0,283.1499938964844,284.8187255859375,290.63433837890625,292.0339660644531,293.1499938964844,293.1499938964844,283.1499938964844,23272.19921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725580096244812,1.0,0.0,0.0,2.996896982192993,2.996912956237793,5.992898763906851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.697265625,0.0,842.5180053710938,1895.4371337890625,0.0,1401.2838134765625,0.7429006695747375,1.0,0.0,3.0,1.0,0.0
12049560,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.9990000128746032,0.5542680025100708,0.4290306866168976,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.8957453370094299,0.3434742987155914,0.3259434401988983,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875549316406,0.8345987200737,0.2762413322925567,0.1943620443344116,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58758544921875,0.7846914529800415,0.2284916639328003,0.2180522084236145,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.7534879446029663,0.2018608003854751,0.916156768798828,285.5875244140625,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.24127197265625,285.5873413085937,1.0,0.468533456325531,1.0,1.0,0.0,1.0,-2.501268148422241,2.50126314163208,5.034543846704764e-06,1.9341777563095093,0.92103374004364,0.92103374004364,0.0,81.07814025878906,90.0,21019.74609375,-0.0,1303.04248046875,1.0,283.1499938964844,284.8096923828125,290.64715576171875,292.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,23658.705078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744005084037781,1.0,0.0,0.0,3.02906346321106,3.0290796756744385,6.122235731709225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.2724609375,0.0,869.2205200195312,1895.4371337890625,0.0,1414.8817138671875,0.7535149455070496,1.0,0.0,3.0,1.0,0.0
12049620,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57672119140625,0.9990000128746032,0.5504994988441467,0.4361012279987335,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767517089844,0.893042802810669,0.3460226356983185,0.328413188457489,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767517089844,0.8308254480361938,0.2766678035259247,0.1947115361690521,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.7812809348106384,0.2292467653751373,0.2188386768102646,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.749466061592102,0.2017110288143158,0.9158859848976136,285.57672119140625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.240234375,285.5766296386719,1.0,0.4718096852302551,1.0,1.0,0.0,1.0,-2.5137693881988525,2.5137641429901123,5.0850262596213724e-06,1.9438714981079104,0.9262347221374512,0.9262347221374512,0.0,83.30850219726562,93.0,21282.95703125,-0.0,1328.1361083984375,1.0,283.1499938964844,284.7862243652344,290.6729431152344,292.0951232910156,293.1499938964844,293.1499938964844,283.1499938964844,24687.923828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784073114395142,1.0,0.0,0.0,3.11082124710083,3.1108384132385254,6.457188419517479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.560546875,0.0,939.8304443359376,1895.4371337890625,0.0,1444.693115234375,0.773390531539917,1.0,0.0,3.0,1.0,0.0
12049680,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57672119140625,0.9990000128746032,0.5504994988441467,0.4361012279987335,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767517089844,0.893042802810669,0.3460226356983185,0.328413188457489,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767517089844,0.8308254480361938,0.2766678035259247,0.1947115361690521,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.7812809348106384,0.2292467653751373,0.2188386768102646,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.749466061592102,0.2017110288143158,0.9158859848976136,285.57672119140625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.240234375,285.5766296386719,1.0,0.4718096852302551,1.0,1.0,0.0,1.0,-2.5137693881988525,2.5137641429901123,5.0850262596213724e-06,1.9438714981079104,0.9262347221374512,0.9262347221374512,0.0,83.30850219726562,93.0,21282.95703125,-0.0,1328.1361083984375,1.0,283.1499938964844,284.7862243652344,290.6729431152344,292.0951232910156,293.1499938964844,293.1499938964844,283.1499938964844,24687.923828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784073114395142,1.0,0.0,0.0,3.11082124710083,3.1108384132385254,6.457188419517479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.560546875,0.0,939.8304443359376,1895.4371337890625,0.0,1444.693115234375,0.773390531539917,1.0,0.0,3.0,1.0,0.0
12049740,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673217773437,0.9990000128746032,0.5459315180778503,0.4439339935779571,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673217773437,0.8898906111717224,0.3485627472400665,0.3308844864368438,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.8267095685005188,0.277090460062027,0.1950651407241821,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.7775033712387085,0.2299889624118805,0.2196215391159057,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.745110809803009,0.2015020251274109,0.9153980612754822,285.5673217773437,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.23809814453125,285.5672607421875,1.0,0.4753340780735016,1.0,1.0,0.0,1.0,-2.526928424835205,2.526923179626465,5.138456344866427e-06,1.954081892967224,0.9322410225868224,0.9322410225868224,0.0,85.7935562133789,81.0,21556.673828125,-0.0,1355.390869140625,1.0,283.1499938964844,284.76385498046875,290.6986694335937,292.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,25721.904296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682636559009552,1.0,0.0,0.0,3.1943578720092773,3.194375991821289,6.808641614952649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.41357421875,0.0,1015.5672607421876,1895.4371337890625,0.0,1476.5111083984375,0.7936420440673828,1.0,0.0,3.0,1.0,0.0
12049800,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673217773437,0.9990000128746032,0.5459315180778503,0.4439339935779571,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673217773437,0.8898906111717224,0.3485627472400665,0.3308844864368438,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.8267095685005188,0.277090460062027,0.1950651407241821,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.7775033712387085,0.2299889624118805,0.2196215391159057,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.745110809803009,0.2015020251274109,0.9153980612754822,285.5673217773437,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.23809814453125,285.5672607421875,1.0,0.4753340780735016,1.0,1.0,0.0,1.0,-2.526928424835205,2.526923179626465,5.138456344866427e-06,1.954081892967224,0.9322410225868224,0.9322410225868224,0.0,85.7935562133789,81.0,21556.673828125,-0.0,1355.390869140625,1.0,283.1499938964844,284.76385498046875,290.6986694335937,292.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,25721.904296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682636559009552,1.0,0.0,0.0,3.1943578720092773,3.194375991821289,6.808641614952649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.41357421875,0.0,1015.5672607421876,1895.4371337890625,0.0,1476.5111083984375,0.7936420440673828,1.0,0.0,3.0,1.0,0.0
12049860,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.9990000128746032,0.5421581268310547,0.4393107295036316,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.8952309489250183,0.351053923368454,0.3331958353519439,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511779785156,0.8297179937362671,0.2774710655212402,0.1953045129776001,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.7810307741165161,0.2306828647851944,0.2202424108982086,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.7472150921821594,0.2012142986059188,0.9139622449874878,285.5510559082031,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2367553710937,285.5502624511719,1.0,0.4734699428081512,1.0,1.0,0.0,1.0,-2.523481130599976,2.523475885391236,5.1250021897431e-06,1.9516974687576287,0.9389578700065612,0.9389578700065612,0.0,84.47977447509766,69.0,21726.353515625,-0.0,1345.364013671875,1.0,283.1499938964844,284.735107421875,290.72314453125,292.1751403808594,293.1499938964844,293.1499938964844,283.1499938964844,26761.61328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686767578125,1.0,0.0,0.0,3.27950119972229,3.279520034790039,7.1764372933103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.54736328125,0.0,1096.607421875,1895.4371337890625,0.0,1507.9310302734375,0.8142324090003967,1.0,0.0,3.0,1.0,0.0
12049920,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.9990000128746032,0.5421581268310547,0.4393107295036316,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.8952309489250183,0.351053923368454,0.3331958353519439,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511779785156,0.8297179937362671,0.2774710655212402,0.1953045129776001,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.7810307741165161,0.2306828647851944,0.2202424108982086,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.7472150921821594,0.2012142986059188,0.9139622449874878,285.5510559082031,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2367553710937,285.5502624511719,1.0,0.4734699428081512,1.0,1.0,0.0,1.0,-2.523481130599976,2.523475885391236,5.1250021897431e-06,1.9516974687576287,0.9389578700065612,0.9389578700065612,0.0,84.47977447509766,69.0,21726.353515625,-0.0,1345.364013671875,1.0,283.1499938964844,284.735107421875,290.72314453125,292.1751403808594,293.1499938964844,293.1499938964844,283.1499938964844,26761.61328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686767578125,1.0,0.0,0.0,3.27950119972229,3.279520034790039,7.1764372933103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.54736328125,0.0,1096.607421875,1895.4371337890625,0.0,1507.9310302734375,0.8142324090003967,1.0,0.0,3.0,1.0,0.0
12049980,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.9990000128746032,0.5416070222854614,0.4245322048664093,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263671875,0.9079976677894592,0.3535073697566986,0.3353631496429443,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.8388128280639648,0.2778196036815643,0.195442259311676,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7908281683921814,0.231347307562828,0.2207259088754654,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.7549624443054199,0.2009596079587936,0.9120360612869264,285.5263366699219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.237060546875,285.52520751953125,1.0,0.4679362177848816,1.0,1.0,0.0,1.0,-2.506770372390747,2.506765365600586,5.057589987700339e-06,1.9388846158981323,0.9462676048278807,0.9462676048278807,0.0,80.14232635498047,72.0,21799.767578125,-0.0,1305.851806640625,1.0,283.1499938964844,284.6999816894531,290.7431640625,292.20245361328125,293.1499938964844,293.1499938964844,283.1499938964844,27809.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897199749946594,1.0,0.0,0.0,3.365891933441162,3.365911960601806,7.559510208920983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.57177734375,0.0,1182.9500732421875,1895.4371337890625,0.0,1530.58837890625,0.8350866436958313,1.0,0.0,3.0,1.0,0.0
12050040,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.9990000128746032,0.5416070222854614,0.4245322048664093,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263671875,0.9079976677894592,0.3535073697566986,0.3353631496429443,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.8388128280639648,0.2778196036815643,0.195442259311676,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7908281683921814,0.231347307562828,0.2207259088754654,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.7549624443054199,0.2009596079587936,0.9120360612869264,285.5263366699219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.237060546875,285.52520751953125,1.0,0.4679362177848816,1.0,1.0,0.0,1.0,-2.506770372390747,2.506765365600586,5.057589987700339e-06,1.9388846158981323,0.9462676048278807,0.9462676048278807,0.0,80.14232635498047,72.0,21799.767578125,-0.0,1305.851806640625,1.0,283.1499938964844,284.6999816894531,290.7431640625,292.20245361328125,293.1499938964844,293.1499938964844,283.1499938964844,27809.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897199749946594,1.0,0.0,0.0,3.365891933441162,3.365911960601806,7.559510208920983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.57177734375,0.0,1182.9500732421875,1895.4371337890625,0.0,1530.58837890625,0.8350866436958313,1.0,0.0,3.0,1.0,0.0
12050100,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.9990000128746032,0.5423431992530823,0.4191425740718841,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.9134281873703004,0.3547439277172088,0.3364679515361786,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.8423143029212952,0.2780021429061889,0.1955266147851944,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7946305274963379,0.231690376996994,0.2209904044866562,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.7579311728477478,0.2008881568908691,0.911363959312439,285.51251220703125,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.23779296875,285.51153564453125,1.0,0.4663523137569427,1.0,1.0,0.0,1.0,-2.5012214183807373,2.501216411590576,5.034944479120895e-06,1.9344440698623653,0.9501537084579468,0.9501537084579468,0.0,78.60364532470703,72.0,21858.765625,-0.0,1292.42822265625,1.0,283.1499938964844,284.6806335449219,290.7527160644531,292.2147521972656,293.1499938964844,293.1499938964844,283.1499938964844,28467.70703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906128525733948,1.0,0.0,0.0,3.4173808097839355,3.4174013137817383,7.79255856286909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.837890625,0.0,1236.6746826171875,1895.4371337890625,0.0,1537.4736328125,0.8447321653366089,1.0,0.0,3.0,1.0,0.0
