time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050160,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.9990000128746032,0.5430684089660645,0.4155380725860595,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.9176146984100342,0.3559939861297607,0.3376017808914184,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050354003906,0.8447689414024353,0.2781943380832672,0.1956305652856826,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.7973520755767822,0.2320436090230941,0.2212833166122436,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.7599689364433289,0.2008491903543472,0.9109510779380798,285.50494384765625,284.95001220703125,294.1689147949219,287.7550964355469,294.16754150390625,297.2385559082031,285.5043640136719,1.0,0.4653006494045257,1.0,1.0,0.0,1.0,-2.498230457305908,2.498225450515747,5.022843652113807e-06,1.9320939779281616,0.9539466500282288,0.9539466500282288,0.0,77.61103820800781,75.0,21922.3203125,-0.0,1284.5189208984375,1.0,283.1499938964844,284.66864013671875,290.7629699707031,292.2275390625,293.1499938964844,293.1499938964844,283.1499938964844,28868.201171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912443041801453,1.0,0.0,0.0,3.453209161758423,3.4532299041748047,7.956811032272526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.26171875,0.0,1274.5677490234375,1895.4371337890625,0.0,1542.351806640625,0.8561301827430725,1.0,0.0,3.0,1.0,0.0
12050220,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.9990000128746032,0.5440101623535156,0.4117435812950134,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.9233371615409852,0.3585282266139984,0.3399382829666137,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.8475940227508545,0.2786024212837219,0.1958818435668945,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.8006623387336731,0.2327728122472763,0.2219272702932357,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.762169599533081,0.2008195370435714,0.9105812907218932,285.4906311035156,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2398376464844,285.4903259277344,1.0,0.464550256729126,1.0,1.0,0.0,1.0,-2.4971048831939697,2.4970998764038086,5.018220235797344e-06,1.9311718940734863,0.9610413908958436,0.9610413908958436,0.0,76.64103698730469,78.0,22100.47265625,-0.0,1279.0108642578125,1.0,283.1499938964844,284.6431884765625,290.78857421875,292.2613525390625,293.1499938964844,293.1499938964844,283.1499938964844,29968.529296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925656199455261,1.0,0.0,0.0,3.539934158325196,3.5399560928344727,8.361489562958013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.41943359375,0.0,1370.3602294921875,1895.4371337890625,0.0,1552.58349609375,0.8770527839660645,1.0,0.0,3.0,1.0,0.0
12050280,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.9990000128746032,0.5440101623535156,0.4117435812950134,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.9233371615409852,0.3585282266139984,0.3399382829666137,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.8475940227508545,0.2786024212837219,0.1958818435668945,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.8006623387336731,0.2327728122472763,0.2219272702932357,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.762169599533081,0.2008195370435714,0.9105812907218932,285.4906311035156,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2398376464844,285.4903259277344,1.0,0.464550256729126,1.0,1.0,0.0,1.0,-2.4971048831939697,2.4970998764038086,5.018220235797344e-06,1.9311718940734863,0.9610413908958436,0.9610413908958436,0.0,76.64103698730469,78.0,22100.47265625,-0.0,1279.0108642578125,1.0,283.1499938964844,284.6431884765625,290.78857421875,292.2613525390625,293.1499938964844,293.1499938964844,283.1499938964844,29968.529296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925656199455261,1.0,0.0,0.0,3.539934158325196,3.5399560928344727,8.361489562958013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.41943359375,0.0,1370.3602294921875,1895.4371337890625,0.0,1552.58349609375,0.8770527839660645,1.0,0.0,3.0,1.0,0.0
12050340,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.9990000128746032,0.5439188480377197,0.411606878042221,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.9259984493255616,0.3610989153385162,0.3423469364643097,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.8480966687202454,0.2790383100509643,0.1961793899536132,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.8016223907470703,0.2335256934165954,0.2226307541131973,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.7622337341308594,0.2008062303066253,0.9105105996131896,285.4809265136719,284.95001220703125,294.293701171875,287.8081970214844,294.2922668457031,297.24041748046875,285.4808349609375,1.0,0.4652050733566284,1.0,1.0,0.0,1.0,-2.500948667526245,2.500943660736084,5.033610705140745e-06,1.9341119527816768,0.9680396318435668,0.9680396318435668,0.0,76.73377227783203,81.0,22315.078125,-0.0,1284.1280517578125,1.0,283.1499938964844,284.621826171875,290.8182067871094,292.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,31077.40625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945497989654541,1.0,0.0,0.0,3.625648021697998,3.625670909881592,8.771312423050404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.50732421875,0.0,1469.658203125,1895.4371337890625,0.0,1568.0091552734375,0.8977329134941101,1.0,0.0,3.0,1.0,0.0
12050400,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.9990000128746032,0.5439188480377197,0.411606878042221,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.9259984493255616,0.3610989153385162,0.3423469364643097,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.8480966687202454,0.2790383100509643,0.1961793899536132,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.8016223907470703,0.2335256934165954,0.2226307541131973,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.7622337341308594,0.2008062303066253,0.9105105996131896,285.4809265136719,284.95001220703125,294.293701171875,287.8081970214844,294.2922668457031,297.24041748046875,285.4808349609375,1.0,0.4652050733566284,1.0,1.0,0.0,1.0,-2.500948667526245,2.500943660736084,5.033610705140745e-06,1.9341119527816768,0.9680396318435668,0.9680396318435668,0.0,76.73377227783203,81.0,22315.078125,-0.0,1284.1280517578125,1.0,283.1499938964844,284.621826171875,290.8182067871094,292.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,31077.40625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945497989654541,1.0,0.0,0.0,3.625648021697998,3.625670909881592,8.771312423050404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.50732421875,0.0,1469.658203125,1895.4371337890625,0.0,1568.0091552734375,0.8977329134941101,1.0,0.0,3.0,1.0,0.0
12050460,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.9990000128746032,0.5426568388938904,0.414210557937622,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.926306426525116,0.3636931180953979,0.3448065817356109,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.8468455076217651,0.2794956564903259,0.1965122669935226,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.8008095026016235,0.2342937737703323,0.2233766913414001,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.7606527805328369,0.2007778733968734,0.9105252027511596,285.4747619628906,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2403259277344,285.4748229980469,1.0,0.4668835401535034,1.0,1.0,0.0,1.0,-2.50834321975708,2.508338212966919,5.063362095825141e-06,1.9398069381713867,0.9749805927276612,0.9749805927276612,0.0,77.61592102050781,84.0,22556.24609375,-0.0,1297.01806640625,1.0,283.1499938964844,284.6036682128906,290.8488464355469,292.3470458984375,293.1499938964844,293.1499938964844,283.1499938964844,32190.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974004507064819,1.0,0.0,0.0,3.710205554962158,3.710229396820069,9.18521266157768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.251953125,0.0,1572.2108154296875,1895.4371337890625,0.0,1590.2984619140625,0.9181338548660278,1.0,0.0,3.0,1.0,0.0
12050520,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.9990000128746032,0.5426568388938904,0.414210557937622,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.926306426525116,0.3636931180953979,0.3448065817356109,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.8468455076217651,0.2794956564903259,0.1965122669935226,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.8008095026016235,0.2342937737703323,0.2233766913414001,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.7606527805328369,0.2007778733968734,0.9105252027511596,285.4747619628906,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2403259277344,285.4748229980469,1.0,0.4668835401535034,1.0,1.0,0.0,1.0,-2.50834321975708,2.508338212966919,5.063362095825141e-06,1.9398069381713867,0.9749805927276612,0.9749805927276612,0.0,77.61592102050781,84.0,22556.24609375,-0.0,1297.01806640625,1.0,283.1499938964844,284.6036682128906,290.8488464355469,292.3470458984375,293.1499938964844,293.1499938964844,283.1499938964844,32190.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974004507064819,1.0,0.0,0.0,3.710205554962158,3.710229396820069,9.18521266157768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.251953125,0.0,1572.2108154296875,1895.4371337890625,0.0,1590.2984619140625,0.9181338548660278,1.0,0.0,3.0,1.0,0.0
12050580,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713134765625,0.9990000128746032,0.5402539372444153,0.4188347160816192,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712829589844,0.9249021410942078,0.3663011491298675,0.3473007977008819,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712829589844,0.8443451523780823,0.279969185590744,0.1968718320131302,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.7987152338027954,0.2350707501173019,0.2241521030664444,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.7578810453414917,0.2007186561822891,0.910510778427124,285.4712829589844,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2397155761719,285.4714660644531,1.0,0.4693008661270141,1.0,1.0,0.0,1.0,-2.518240213394165,2.518235206604004,5.10333848069422e-06,1.947437763214112,0.9818941354751588,0.9818941354751588,0.0,79.08696746826172,87.0,22816.404296875,-0.0,1315.62451171875,1.0,283.1499938964844,284.5879821777344,290.8785705566406,292.3924255371094,293.1499938964844,293.1499938964844,283.04998779296875,33303.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009609341621399,1.0,0.0,0.0,3.793559074401856,3.793584108352661,9.602558748156298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.69921875,0.0,1677.861328125,1895.4371337890625,0.0,1618.344970703125,0.9372437596321106,1.0,0.0,3.0,1.0,0.0
12050640,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713134765625,0.9990000128746032,0.5402539372444153,0.4188347160816192,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712829589844,0.9249021410942078,0.3663011491298675,0.3473007977008819,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712829589844,0.8443451523780823,0.279969185590744,0.1968718320131302,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.7987152338027954,0.2350707501173019,0.2241521030664444,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.7578810453414917,0.2007186561822891,0.910510778427124,285.4712829589844,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2397155761719,285.4714660644531,1.0,0.4693008661270141,1.0,1.0,0.0,1.0,-2.518240213394165,2.518235206604004,5.10333848069422e-06,1.947437763214112,0.9818941354751588,0.9818941354751588,0.0,79.08696746826172,87.0,22816.404296875,-0.0,1315.62451171875,1.0,283.1499938964844,284.5879821777344,290.8785705566406,292.3924255371094,293.1499938964844,293.1499938964844,283.04998779296875,33303.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009609341621399,1.0,0.0,0.0,3.793559074401856,3.793584108352661,9.602558748156298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.69921875,0.0,1677.861328125,1895.4371337890625,0.0,1618.344970703125,0.9372437596321106,1.0,0.0,3.0,1.0,0.0
12050700,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.9990000128746032,0.5385022759437561,0.4217778146266937,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.923658847808838,0.3675258755683899,0.3485346436500549,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.8427053689956665,0.280136227607727,0.197044551372528,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.7972631454467773,0.2354065626859665,0.2245331704616546,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167785644531,0.7561228275299072,0.2006261944770813,0.9104084968566896,285.41485595703125,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.23858642578125,285.4107971191406,1.0,0.4707145392894745,1.0,1.0,0.0,1.0,-2.52380108833313,2.5237958431243896,5.1258803068776615e-06,1.951730489730835,0.9844537973403932,0.9844537973403932,0.0,80.006103515625,87.0,23145.2265625,-0.0,1326.535888671875,1.0,283.0653076171875,284.5145874023437,290.9177551269531,292.4755249023437,293.1499938964844,293.1499938964844,283.04998779296875,33899.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066760659217834,1.0,0.0,0.0,3.835261821746826,3.83528733253479,9.814841632760365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.7353515625,0.0,1732.697998046875,1895.4371337890625,0.0,1663.832763671875,0.9453928470611572,1.0,0.0,3.0,1.0,0.0
12050760,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.9990000128746032,0.5363008379936218,0.4252825975418091,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.9218473434448242,0.368652731180191,0.3496597111225128,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.8406393527984619,0.2802136838436126,0.1971450299024582,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.7953760623931885,0.2356709688901901,0.2248411178588867,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.7539677023887634,0.2004532516002655,0.909941017627716,285.3961486816406,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.2364501953125,285.3958435058594,1.0,0.4722165763378143,1.0,1.0,0.0,1.0,-2.5292930603027344,2.529287815093994,5.148192030901555e-06,1.9559696912765503,0.9872208833694458,0.9872208833694458,0.0,81.06999969482422,90.0,23279.578125,-0.0,1338.0286865234375,1.0,283.0521545410156,284.4931640625,290.92828369140625,292.4825439453125,293.1499938964844,293.1499938964844,282.75,34284.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108686566352844,1.0,0.0,0.0,3.8643312454223633,3.864356994628906,9.964189757738495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.669921875,0.0,1771.365234375,1895.4371337890625,0.0,1697.559326171875,0.9522304534912108,1.0,0.0,3.0,1.0,0.0
12050820,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.9990000128746032,0.5297258496284485,0.4340794086456299,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.916382372379303,0.3702039122581482,0.3514313101768493,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.835098385810852,0.2797320783138275,0.1970265209674835,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.7901439070701599,0.2357009798288345,0.2251211404800415,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.7483330965042114,0.1995948404073715,0.9073305726051332,285.172119140625,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2260131835937,285.1707763671875,1.0,0.475350558757782,1.0,1.0,0.0,1.0,-2.5390512943267822,2.539046049118042,5.187980605114717e-06,1.9635140895843504,0.9883258938789368,0.9883258938789368,0.0,83.63915252685547,78.0,24122.798828125,-0.0,1361.49951171875,1.0,282.75634765625,284.2354431152344,290.996826171875,292.6322021484375,293.1499938964844,293.1499938964844,282.45001220703125,34934.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324950098991394,1.0,0.0,0.0,3.9050443172454834,3.905070781707764,1.0175252782573807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.2646484375,0.0,1827.3316650390625,1895.4371337890625,0.0,1876.0213623046875,0.9618489146232604,1.0,0.0,3.0,1.0,0.0
12050880,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.9990000128746032,0.5297258496284485,0.4340794086456299,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.916382372379303,0.3702039122581482,0.3514313101768493,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.835098385810852,0.2797320783138275,0.1970265209674835,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.7901439070701599,0.2357009798288345,0.2251211404800415,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.7483330965042114,0.1995948404073715,0.9073305726051332,285.172119140625,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2260131835937,285.1707763671875,1.0,0.475350558757782,1.0,1.0,0.0,1.0,-2.5390512943267822,2.539046049118042,5.187980605114717e-06,1.9635140895843504,0.9883258938789368,0.9883258938789368,0.0,83.63915252685547,78.0,24122.798828125,-0.0,1361.49951171875,1.0,282.75634765625,284.2354431152344,290.996826171875,292.6322021484375,293.1499938964844,293.1499938964844,282.45001220703125,34934.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324950098991394,1.0,0.0,0.0,3.9050443172454834,3.905070781707764,1.0175252782573807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.2646484375,0.0,1827.3316650390625,1895.4371337890625,0.0,1876.0213623046875,0.9618489146232604,1.0,0.0,3.0,1.0,0.0
12050940,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9990000128746032,0.5222598910331726,0.4318418502807617,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.919144570827484,0.3710874915122986,0.3523690700531006,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.83553546667099,0.278646171092987,0.1963394433259964,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.791079044342041,0.2352010756731033,0.2247340232133865,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7479674816131592,0.1981341689825058,0.9012700915336608,284.9549255371094,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2113037109375,284.95318603515625,1.0,0.4728860855102539,1.0,1.0,0.0,1.0,-2.52894139289856,2.5289363861083984,5.147183401277289e-06,1.9559123516082764,0.9865711331367492,0.9865711331367492,0.0,82.7340087890625,66.0,24948.9140625,-0.0,1344.7432861328125,1.0,282.4562683105469,283.977294921875,291.0165710449219,292.7138671875,293.1499938964844,293.1499938964844,282.1499938964844,35411.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524682283401489,1.0,0.0,0.0,3.927797794342041,3.927824497222901,1.0294173762304126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.02392578125,0.0,1860.016357421875,1895.4371337890625,0.0,2046.8426513671875,0.9672935605049132,1.0,0.0,3.0,1.0,0.0
12051000,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9990000128746032,0.5222598910331726,0.4318418502807617,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.919144570827484,0.3710874915122986,0.3523690700531006,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.83553546667099,0.278646171092987,0.1963394433259964,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.791079044342041,0.2352010756731033,0.2247340232133865,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7479674816131592,0.1981341689825058,0.9012700915336608,284.9549255371094,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2113037109375,284.95318603515625,1.0,0.4728860855102539,1.0,1.0,0.0,1.0,-2.52894139289856,2.5289363861083984,5.147183401277289e-06,1.9559123516082764,0.9865711331367492,0.9865711331367492,0.0,82.7340087890625,66.0,24948.9140625,-0.0,1344.7432861328125,1.0,282.4562683105469,283.977294921875,291.0165710449219,292.7138671875,293.1499938964844,293.1499938964844,282.1499938964844,35411.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524682283401489,1.0,0.0,0.0,3.927797794342041,3.927824497222901,1.0294173762304126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.02392578125,0.0,1860.016357421875,1895.4371337890625,0.0,2046.8426513671875,0.9672935605049132,1.0,0.0,3.0,1.0,0.0
12051060,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.9990000128746032,0.5171375870704651,0.4199226796627044,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.9296949505805968,0.3716565370559692,0.3528523743152618,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.841583251953125,0.2772979438304901,0.1953534483909607,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.7977585792541504,0.2344385981559753,0.2239506095647812,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.7525442242622375,0.1964209377765655,0.893234372138977,284.74151611328125,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.19677734375,284.73944091796875,1.0,0.4665122032165527,1.0,1.0,0.0,1.0,-2.5034313201904297,2.503426313400269,5.0439152801118325e-06,1.936191201210022,0.982037365436554,0.982037365436554,0.0,78.87271881103516,54.0,25710.650390625,-0.0,1296.2930908203125,1.0,282.1561584472656,283.7200927734375,291.022216796875,292.7693786621094,293.1499938964844,293.1499938964844,281.8500061035156,35785.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683255672454834,1.0,0.0,0.0,3.936657667160034,3.9366846084594727,1.0340668268327136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.22021484375,0.0,1874.3568115234373,1895.4371337890625,0.0,2185.983642578125,0.969527542591095,1.0,0.0,3.0,1.0,0.0
12051120,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.9990000128746032,0.5171375870704651,0.4199226796627044,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.9296949505805968,0.3716565370559692,0.3528523743152618,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.841583251953125,0.2772979438304901,0.1953534483909607,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.7977585792541504,0.2344385981559753,0.2239506095647812,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.7525442242622375,0.1964209377765655,0.893234372138977,284.74151611328125,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.19677734375,284.73944091796875,1.0,0.4665122032165527,1.0,1.0,0.0,1.0,-2.5034313201904297,2.503426313400269,5.0439152801118325e-06,1.936191201210022,0.982037365436554,0.982037365436554,0.0,78.87271881103516,54.0,25710.650390625,-0.0,1296.2930908203125,1.0,282.1561584472656,283.7200927734375,291.022216796875,292.7693786621094,293.1499938964844,293.1499938964844,281.8500061035156,35785.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683255672454834,1.0,0.0,0.0,3.936657667160034,3.9366846084594727,1.0340668268327136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.22021484375,0.0,1874.3568115234373,1895.4371337890625,0.0,2185.983642578125,0.969527542591095,1.0,0.0,3.0,1.0,0.0
12051180,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52734375,0.9990000128746032,0.5149773955345154,0.4004666805267334,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52752685546875,0.946969747543335,0.3720306754112243,0.3530617654323578,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52789306640625,0.8528350591659546,0.2757971584796905,0.194196343421936,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.8094877600669861,0.2335247546434402,0.2229349017143249,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285339355469,0.761851966381073,0.1946763843297958,0.8845258355140686,284.52752685546875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.1836242675781,284.5252380371094,1.0,0.457204520702362,1.0,1.0,0.0,1.0,-2.4672412872314453,2.467236518859864,4.899082796328003e-06,1.908128380775452,0.9746472835540771,0.9746472835540771,0.0,72.94501495361328,57.0,26455.423828125,-0.0,1227.2120361328125,1.0,281.8561706542969,283.46661376953125,291.0299377441406,292.8214111328125,293.1499938964844,293.1499938964844,281.54998779296875,36106.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809163331985474,1.0,0.0,0.0,3.9336133003234863,3.933640241622925,1.0324680488338345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.01318359375,0.0,1873.046630859375,1895.4371337890625,0.0,2298.37109375,0.9690372347831726,1.0,0.0,3.0,1.0,0.0
12051240,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52734375,0.9990000128746032,0.5149773955345154,0.4004666805267334,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52752685546875,0.946969747543335,0.3720306754112243,0.3530617654323578,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52789306640625,0.8528350591659546,0.2757971584796905,0.194196343421936,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.8094877600669861,0.2335247546434402,0.2229349017143249,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285339355469,0.761851966381073,0.1946763843297958,0.8845258355140686,284.52752685546875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.1836242675781,284.5252380371094,1.0,0.457204520702362,1.0,1.0,0.0,1.0,-2.4672412872314453,2.467236518859864,4.899082796328003e-06,1.908128380775452,0.9746472835540771,0.9746472835540771,0.0,72.94501495361328,57.0,26455.423828125,-0.0,1227.2120361328125,1.0,281.8561706542969,283.46661376953125,291.0299377441406,292.8214111328125,293.1499938964844,293.1499938964844,281.54998779296875,36106.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809163331985474,1.0,0.0,0.0,3.9336133003234863,3.933640241622925,1.0324680488338345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.01318359375,0.0,1873.046630859375,1895.4371337890625,0.0,2298.37109375,0.9690372347831726,1.0,0.0,3.0,1.0,0.0
12051300,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.9990000128746032,0.5147806406021118,0.3933265507221222,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.372802734375,0.9533857107162476,0.3721990585327148,0.3531853854656219,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3748779296875,0.8570426106452942,0.2750380635261535,0.1936369687318802,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3763427734375,0.8136630058288574,0.2330588102340698,0.2224458903074264,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3783874511719,0.7652541399002075,0.1938552111387252,0.8805040121078491,284.3729248046875,284.95001220703125,294.7732849121094,287.9947814941406,294.7718811035156,297.17791748046875,284.3614807128906,1.0,0.4539481401443481,1.0,1.0,0.0,1.0,-2.452706813812256,2.4527018070220947,4.841111149289645e-06,1.8966411352157595,0.969310700893402,0.969310700893402,0.0,70.78064727783203,57.0,27265.646484375,-0.0,1200.900390625,1.0,281.5942687988281,283.2703552246094,291.06768798828125,292.9518737792969,293.1499938964844,293.1499938964844,281.54998779296875,36266.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895029783248901,1.0,0.0,0.0,3.928069591522217,3.9280965328216553,1.0295599395249155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.26318359375,0.0,1867.2470703125,1895.4371337890625,0.0,2375.86669921875,0.9678579568862916,1.0,0.0,3.0,1.0,0.0
12051360,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31988525390625,0.9990000128746032,0.5143567323684692,0.3885244131088257,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32000732421875,0.957646906375885,0.3723185062408447,0.3532414734363556,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202819824219,0.8596314787864685,0.2742359936237335,0.1930383443832397,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32049560546875,0.8162503838539124,0.2325597554445266,0.221924602985382,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32080078125,0.7672362923622131,0.1930299401283264,0.8765237927436829,284.32000732421875,284.95001220703125,294.8039855957031,288.0055236816406,294.8025817871094,297.1718444824219,284.3183898925781,1.0,0.4513292014598846,1.0,1.0,0.0,1.0,-2.440873622894287,2.440868854522705,4.79430809718906e-06,1.8873579502105715,0.9645287990570068,0.9645287990570068,0.0,69.27864837646484,75.0,27285.51171875,-0.0,1180.768798828125,1.0,281.5560913085937,283.2222595214844,291.0452575683594,292.8828125,293.1499938964844,293.1499938964844,281.25,36404.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921246290206909,1.0,0.0,0.0,3.919540882110596,3.919567584991455,1.0250939794786973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.2099609375,0.0,1857.48388671875,1895.4371337890625,0.0,2399.65185546875,0.9660449028015136,1.0,0.0,3.0,1.0,0.0
12051420,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.9990000128746032,0.5107366442680359,0.3969620764255523,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.9505595564842224,0.372573047876358,0.3535633981227875,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302490234375,0.8521177768707275,0.2726567685604095,0.1919975876808166,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1303405761719,0.8096084594726562,0.2315859496593475,0.2210837751626968,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304931640625,0.7598039507865906,0.1914080530405044,0.8696540594100952,284.1301574707031,284.95001220703125,294.8642883300781,288.0260925292969,294.8629150390625,297.1595764160156,284.1297607421875,1.0,0.4534018635749817,1.0,1.0,0.0,1.0,-2.4408552646636963,2.440850257873535,4.7933385758369695e-06,1.8868701457977293,0.951984703540802,0.951984703540802,0.0,71.22266387939453,93.0,28305.74609375,-0.0,1188.84619140625,1.0,281.2563171386719,282.9945983886719,291.06787109375,292.9605712890625,293.1499938964844,293.1499938964844,280.95001220703125,36694.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037076592445374,1.0,0.0,0.0,3.89471435546875,3.8947408199310303,1.0121491413883632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.333984375,0.0,1828.396728515625,1895.4371337890625,0.0,2505.371826171875,0.960628628730774,1.0,0.0,3.0,1.0,0.0
12051480,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.9990000128746032,0.5107366442680359,0.3969620764255523,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.9505595564842224,0.372573047876358,0.3535633981227875,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302490234375,0.8521177768707275,0.2726567685604095,0.1919975876808166,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1303405761719,0.8096084594726562,0.2315859496593475,0.2210837751626968,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304931640625,0.7598039507865906,0.1914080530405044,0.8696540594100952,284.1301574707031,284.95001220703125,294.8642883300781,288.0260925292969,294.8629150390625,297.1595764160156,284.1297607421875,1.0,0.4534018635749817,1.0,1.0,0.0,1.0,-2.4408552646636963,2.440850257873535,4.7933385758369695e-06,1.8868701457977293,0.951984703540802,0.951984703540802,0.0,71.22266387939453,93.0,28305.74609375,-0.0,1188.84619140625,1.0,281.2563171386719,282.9945983886719,291.06787109375,292.9605712890625,293.1499938964844,293.1499938964844,280.95001220703125,36694.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037076592445374,1.0,0.0,0.0,3.89471435546875,3.8947408199310303,1.0121491413883632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.333984375,0.0,1828.396728515625,1895.4371337890625,0.0,2505.371826171875,0.960628628730774,1.0,0.0,3.0,1.0,0.0
12051540,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586486816406,0.9990000128746032,0.5007514953613281,0.4209806025028229,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586486816406,0.9299597144126892,0.372779369354248,0.354000061750412,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586486816406,0.8350634574890137,0.2710523903369903,0.1910554617643356,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.7926791906356812,0.2305823415517807,0.2203754782676696,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9587097167969,0.7437157034873962,0.1895975470542907,0.8629252910614014,283.9586486816406,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.14581298828125,283.95904541015625,1.0,0.4610463976860046,1.0,1.0,0.0,1.0,-2.460155725479126,2.460150957107544,4.8688907554605976e-06,1.901541233062744,0.9372885227203368,0.9372885227203368,0.0,77.66150665283203,96.0,29484.40234375,-0.0,1238.5706787109375,1.0,280.9565124511719,282.7831726074219,291.0962219238281,293.05621337890625,293.1499938964844,293.1499938964844,280.6499938964844,36988.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171664476394653,1.0,0.0,0.0,3.859044075012207,3.859070301055908,9.936942433341756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.43701171875,0.0,1786.2303466796875,1895.4371337890625,0.0,2629.3388671875,0.9527828097343444,1.0,0.0,3.0,1.0,0.0
12051600,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586486816406,0.9990000128746032,0.5007514953613281,0.4209806025028229,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586486816406,0.9299597144126892,0.372779369354248,0.354000061750412,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586486816406,0.8350634574890137,0.2710523903369903,0.1910554617643356,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.7926791906356812,0.2305823415517807,0.2203754782676696,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9587097167969,0.7437157034873962,0.1895975470542907,0.8629252910614014,283.9586486816406,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.14581298828125,283.95904541015625,1.0,0.4610463976860046,1.0,1.0,0.0,1.0,-2.460155725479126,2.460150957107544,4.8688907554605976e-06,1.901541233062744,0.9372885227203368,0.9372885227203368,0.0,77.66150665283203,96.0,29484.40234375,-0.0,1238.5706787109375,1.0,280.9565124511719,282.7831726074219,291.0962219238281,293.05621337890625,293.1499938964844,293.1499938964844,280.6499938964844,36988.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171664476394653,1.0,0.0,0.0,3.859044075012207,3.859070301055908,9.936942433341756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.43701171875,0.0,1786.2303466796875,1895.4371337890625,0.0,2629.3388671875,0.9527828097343444,1.0,0.0,3.0,1.0,0.0
12051660,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7906799316406,0.9985148906707764,0.4861899316310882,0.4409804940223694,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.79071044921875,0.9115919470787048,0.3728498518466949,0.3543382585048675,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.790771484375,0.8201479315757751,0.269369900226593,0.1900722384452819,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908020019531,0.7775675654411316,0.2294794470071792,0.219596266746521,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908935546875,0.7294550538063049,0.1873918175697326,0.8546398282051086,283.79071044921875,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.13134765625,283.79058837890625,1.0,0.4669512808322906,1.0,1.0,0.0,1.0,-2.4725499153137207,2.4725451469421387,4.918735157843912e-06,1.9114865064620967,0.920406937599182,0.920406937599182,0.0,83.92456817626953,99.0,30671.82421875,-0.0,1279.840576171875,1.0,280.6568298339844,282.5811767578125,291.1238098144531,293.1588134765625,293.1499938964844,293.1499938964844,280.3500061035156,37305.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326786160469055,1.0,0.0,0.0,3.81171464920044,3.8117403984069824,9.69469283518265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.76513671875,0.0,1730.8349609375,1895.4371337890625,0.0,2773.394775390625,0.9423474669456482,1.0,0.0,3.0,1.0,0.0
12051720,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7906799316406,0.9985148906707764,0.4861899316310882,0.4409804940223694,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.79071044921875,0.9115919470787048,0.3728498518466949,0.3543382585048675,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.790771484375,0.8201479315757751,0.269369900226593,0.1900722384452819,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908020019531,0.7775675654411316,0.2294794470071792,0.219596266746521,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908935546875,0.7294550538063049,0.1873918175697326,0.8546398282051086,283.79071044921875,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.13134765625,283.79058837890625,1.0,0.4669512808322906,1.0,1.0,0.0,1.0,-2.4725499153137207,2.4725451469421387,4.918735157843912e-06,1.9114865064620967,0.920406937599182,0.920406937599182,0.0,83.92456817626953,99.0,30671.82421875,-0.0,1279.840576171875,1.0,280.6568298339844,282.5811767578125,291.1238098144531,293.1588134765625,293.1499938964844,293.1499938964844,280.3500061035156,37305.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326786160469055,1.0,0.0,0.0,3.81171464920044,3.8117403984069824,9.69469283518265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.76513671875,0.0,1730.8349609375,1895.4371337890625,0.0,2773.394775390625,0.9423474669456482,1.0,0.0,3.0,1.0,0.0
12051780,296.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.59912109375,0.9705662131309508,0.4752751290798187,0.4303266704082489,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5992736816406,0.887726902961731,0.3726170063018799,0.3545801043510437,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5995178222656,0.7982680201530457,0.2674751579761505,0.1890774369239807,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5997009277344,0.756984531879425,0.2281465530395507,0.2187789380550384,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6000061035156,0.7092677354812622,0.1848201900720596,0.845216691493988,283.5992736816406,284.95001220703125,295.0336608886719,288.0788879394531,295.0324401855469,297.1175537109375,283.5979919433594,1.0,0.4698681533336639,1.0,1.0,0.0,1.0,-2.4465548992156982,2.446550130844116,4.8157085075217765e-06,1.8912665843963623,0.9008300304412842,0.9008300304412842,0.0,92.73971557617188,102.0,31457.97265625,-0.0,1285.215087890625,1.0,280.3572082519531,282.3637084960937,291.1365661621094,293.2307434082031,293.1499938964844,293.1499938964844,280.04998779296875,37687.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476667404174805,1.0,0.0,0.0,3.7504069805145264,3.75043249130249,9.385342423229304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.09912109375,0.0,1660.7430419921875,1895.4371337890625,0.0,2913.421630859375,0.928846001625061,1.0,0.0,3.0,1.0,0.0
12051840,296.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.59912109375,0.9705662131309508,0.4752751290798187,0.4303266704082489,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5992736816406,0.887726902961731,0.3726170063018799,0.3545801043510437,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5995178222656,0.7982680201530457,0.2674751579761505,0.1890774369239807,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5997009277344,0.756984531879425,0.2281465530395507,0.2187789380550384,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6000061035156,0.7092677354812622,0.1848201900720596,0.845216691493988,283.5992736816406,284.95001220703125,295.0336608886719,288.0788879394531,295.0324401855469,297.1175537109375,283.5979919433594,1.0,0.4698681533336639,1.0,1.0,0.0,1.0,-2.4465548992156982,2.446550130844116,4.8157085075217765e-06,1.8912665843963623,0.9008300304412842,0.9008300304412842,0.0,92.73971557617188,102.0,31457.97265625,-0.0,1285.215087890625,1.0,280.3572082519531,282.3637084960937,291.1365661621094,293.2307434082031,293.1499938964844,293.1499938964844,280.04998779296875,37687.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476667404174805,1.0,0.0,0.0,3.7504069805145264,3.75043249130249,9.385342423229304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.09912109375,0.0,1660.7430419921875,1895.4371337890625,0.0,2913.421630859375,0.928846001625061,1.0,0.0,3.0,1.0,0.0
12051900,296.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576721191406,0.959298014640808,0.4712966978549957,0.4266735315322876,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45880126953125,0.8798792958259583,0.3724537789821625,0.354606568813324,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4609680175781,0.7903614640235901,0.2665021419525146,0.1885256320238113,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4623413085937,0.7500821948051453,0.2274523377418518,0.2182886898517608,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.46466064453125,0.7013359069824219,0.1835687458515167,0.8402591347694397,283.4589538574219,284.95001220703125,295.059814453125,288.0862121582031,295.0586242675781,297.1115417480469,283.4480285644531,1.0,0.4707385599613189,1.0,1.0,0.0,1.0,-2.434988498687744,2.434983730316162,4.77012099509011e-06,1.882213234901428,0.8895485997200012,0.8895485997200012,0.0,96.0041961669922,102.0,32250.1796875,-0.0,1284.8118896484375,1.0,280.0990295410156,282.1918029785156,291.1655578613281,293.3559265136719,293.1499938964844,293.1499938964844,280.04998779296875,37915.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566572666168213,1.0,0.0,0.0,3.7138400077819824,3.713865041732788,9.20321781450184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.8291015625,0.0,1619.947021484375,1895.4371337890625,0.0,2997.65869140625,0.9207780957221984,1.0,0.0,3.0,1.0,0.0
12051960,296.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4117126464844,0.94893479347229,0.4675572514533996,0.4232991337776184,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.41180419921875,0.8732249736785889,0.372233122587204,0.3545198142528534,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4120178222656,0.7834987044334412,0.2654825150966644,0.1879051029682159,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.41217041015625,0.7442055344581604,0.2267205268144607,0.2177228927612304,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.41241455078125,0.6943525075912476,0.1823295801877975,0.835205614566803,283.4118347167969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841369628906,297.1053771972656,283.4109191894531,1.0,0.4713259935379028,1.0,1.0,0.0,1.0,-2.4233334064483643,2.4233286380767822,4.724437076220056e-06,1.873104453086853,0.8787688612937927,0.8787688612937927,0.0,98.87338256835938,105.0,32193.763671875,-0.0,1282.65234375,1.0,280.0576171875,282.1542053222656,291.13848876953125,293.2797546386719,293.1499938964844,293.1499938964844,280.3500061035156,38136.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597959876060486,1.0,0.0,0.0,3.6722450256347656,3.672269821166992,8.998219982458977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.0478515625,0.0,1574.1435546875,1895.4371337890625,0.0,3027.091552734375,0.9116801023483276,1.0,0.0,3.0,1.0,0.0
