time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052020,296.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6190490722656,0.9342688918113708,0.4627102613449096,0.4184073507785797,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6187438964844,0.865176260471344,0.3731603920459747,0.3551338315010071,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181030273437,0.774665892124176,0.2646377980709076,0.1871642470359802,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6177062988281,0.7367318272590637,0.2261673659086227,0.2170806974172592,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61700439453125,0.6848939061164856,0.1807668060064315,0.8276033401489258,283.6186828613281,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.1065673828125,283.6220703125,1.0,0.4722526967525482,1.0,1.0,0.0,1.0,-2.4073872566223145,2.4073827266693115,4.661976618081098e-06,1.8604670763015747,0.8625993132591248,0.8625993132591248,0.0,102.88178253173828,108.0,30974.27734375,-0.0,1280.0418701171875,1.0,280.3420104980469,282.3987121582031,291.02764892578125,293.0264892578125,293.1499938964844,293.1499938964844,280.6499938964844,38166.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393546938896179,1.0,0.0,0.0,3.590373516082764,3.590397357940674,8.601467698099441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.55322265625,0.0,1483.7801513671875,1895.4371337890625,0.0,2835.68701171875,0.8935161232948303,1.0,0.0,3.0,1.0,0.0
12052080,296.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6190490722656,0.9342688918113708,0.4627102613449096,0.4184073507785797,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6187438964844,0.865176260471344,0.3731603920459747,0.3551338315010071,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181030273437,0.774665892124176,0.2646377980709076,0.1871642470359802,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6177062988281,0.7367318272590637,0.2261673659086227,0.2170806974172592,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61700439453125,0.6848939061164856,0.1807668060064315,0.8276033401489258,283.6186828613281,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.1065673828125,283.6220703125,1.0,0.4722526967525482,1.0,1.0,0.0,1.0,-2.4073872566223145,2.4073827266693115,4.661976618081098e-06,1.8604670763015747,0.8625993132591248,0.8625993132591248,0.0,102.88178253173828,108.0,30974.27734375,-0.0,1280.0418701171875,1.0,280.3420104980469,282.3987121582031,291.02764892578125,293.0264892578125,293.1499938964844,293.1499938964844,280.6499938964844,38166.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393546938896179,1.0,0.0,0.0,3.590373516082764,3.590397357940674,8.601467698099441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.55322265625,0.0,1483.7801513671875,1895.4371337890625,0.0,2835.68701171875,0.8935161232948303,1.0,0.0,3.0,1.0,0.0
12052140,296.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525390625,0.9260917901992798,0.4597003161907196,0.4155124127864837,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85223388671875,0.862267017364502,0.3754140138626098,0.3570932745933532,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514709472656,0.7707807421684265,0.2649852633476257,0.1873057782649994,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510437011719,0.7335014939308167,0.2266095727682113,0.2173930555582046,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8502502441406,0.6802747845649719,0.1802801340818405,0.8248189687728882,283.8521423339844,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.1201477050781,283.8559875488281,1.0,0.4735384285449981,1.0,1.0,0.0,1.0,-2.4034557342529297,2.403450965881348,4.646378329198342e-06,1.85720956325531,0.8497812747955322,0.8497812747955322,0.0,105.27405548095705,111.0,29842.705078125,-0.0,1285.1492919921875,1.0,280.6408996582031,282.6648864746094,291.01043701171875,292.9144897460937,293.1499938964844,293.1499938964844,280.95001220703125,38015.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142052888870239,1.0,0.0,0.0,3.5138754844665527,3.5138986110687256,8.238839654950425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.6689453125,0.0,1401.446533203125,1895.4371337890625,0.0,2601.972412109375,0.8764438033103943,1.0,0.0,3.0,1.0,0.0
12052200,296.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525390625,0.9260917901992798,0.4597003161907196,0.4155124127864837,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85223388671875,0.862267017364502,0.3754140138626098,0.3570932745933532,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514709472656,0.7707807421684265,0.2649852633476257,0.1873057782649994,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510437011719,0.7335014939308167,0.2266095727682113,0.2173930555582046,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8502502441406,0.6802747845649719,0.1802801340818405,0.8248189687728882,283.8521423339844,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.1201477050781,283.8559875488281,1.0,0.4735384285449981,1.0,1.0,0.0,1.0,-2.4034557342529297,2.403450965881348,4.646378329198342e-06,1.85720956325531,0.8497812747955322,0.8497812747955322,0.0,105.27405548095705,111.0,29842.705078125,-0.0,1285.1492919921875,1.0,280.6408996582031,282.6648864746094,291.01043701171875,292.9144897460937,293.1499938964844,293.1499938964844,280.95001220703125,38015.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142052888870239,1.0,0.0,0.0,3.5138754844665527,3.5138986110687256,8.238839654950425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.6689453125,0.0,1401.446533203125,1895.4371337890625,0.0,2601.972412109375,0.8764438033103943,1.0,0.0,3.0,1.0,0.0
12052260,296.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858764648437,0.9203695058822632,0.457493782043457,0.413461685180664,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.861289918422699,0.3783749639987945,0.3598073124885559,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.7688279151916504,0.2659760117530823,0.187952920794487,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844116210937,0.7319749593734741,0.2276425808668136,0.2183178067207336,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.6777730584144592,0.1804656833410263,0.8253303170204163,284.0854797363281,284.95001220703125,295.2217712402344,288.12371826171875,295.2208557128906,297.13885498046875,284.0893249511719,1.0,0.4753798246383667,1.0,1.0,0.0,1.0,-2.406750440597534,2.4067459106445312,4.6588361328758765e-06,1.8596113920211792,0.8400761485099792,0.8400761485099792,0.0,107.19664001464844,114.0,28907.98046875,-0.0,1296.982177734375,1.0,280.940185546875,282.9387512207031,291.0323791503906,292.86993408203125,293.1499938964844,293.1499938964844,281.25,37753.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925772070884705,1.0,0.0,0.0,3.4469056129455566,3.446928024291992,7.927789056338952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.44140625,0.0,1331.1260986328125,1895.4371337890625,0.0,2403.763427734375,0.8614296913146973,1.0,0.0,3.0,1.0,0.0
12052320,296.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858764648437,0.9203695058822632,0.457493782043457,0.413461685180664,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.861289918422699,0.3783749639987945,0.3598073124885559,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.7688279151916504,0.2659760117530823,0.187952920794487,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844116210937,0.7319749593734741,0.2276425808668136,0.2183178067207336,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.6777730584144592,0.1804656833410263,0.8253303170204163,284.0854797363281,284.95001220703125,295.2217712402344,288.12371826171875,295.2208557128906,297.13885498046875,284.0893249511719,1.0,0.4753798246383667,1.0,1.0,0.0,1.0,-2.406750440597534,2.4067459106445312,4.6588361328758765e-06,1.8596113920211792,0.8400761485099792,0.8400761485099792,0.0,107.19664001464844,114.0,28907.98046875,-0.0,1296.982177734375,1.0,280.940185546875,282.9387512207031,291.0323791503906,292.86993408203125,293.1499938964844,293.1499938964844,281.25,37753.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925772070884705,1.0,0.0,0.0,3.4469056129455566,3.446928024291992,7.927789056338952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.44140625,0.0,1331.1260986328125,1895.4371337890625,0.0,2403.763427734375,0.8614296913146973,1.0,0.0,3.0,1.0,0.0
12052380,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.315185546875,0.9155283570289612,0.4557792246341705,0.4118923246860504,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3149108886719,0.8609533905982971,0.3817578256130218,0.3629639744758606,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.7675644755363464,0.2673475742340088,0.1888965517282486,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31378173828125,0.7310846447944641,0.2290406823158264,0.2196248471736908,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3129577636719,0.6761475205421448,0.1810685694217682,0.827924907207489,284.3148193359375,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1593017578125,284.3185729980469,1.0,0.4777578711509704,1.0,1.0,0.0,1.0,-2.414475202560425,2.4144704341888428,4.688558419729816e-06,1.8654817342758176,0.8333939909934998,0.8333939909934998,0.0,109.1178741455078,117.0,28031.5,-0.0,1314.200439453125,1.0,281.2395324707031,283.20849609375,291.05859375,292.8426208496094,293.1499938964844,293.1499938964844,281.54998779296875,37418.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754483819007874,1.0,0.0,0.0,3.392362356185913,3.3923842906951904,7.678878546357737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.76220703125,0.0,1274.8453369140625,1895.4371337890625,0.0,2249.371826171875,0.8491227030754089,1.0,0.0,3.0,1.0,0.0
12052440,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.315185546875,0.9155283570289612,0.4557792246341705,0.4118923246860504,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3149108886719,0.8609533905982971,0.3817578256130218,0.3629639744758606,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.7675644755363464,0.2673475742340088,0.1888965517282486,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31378173828125,0.7310846447944641,0.2290406823158264,0.2196248471736908,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3129577636719,0.6761475205421448,0.1810685694217682,0.827924907207489,284.3148193359375,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1593017578125,284.3185729980469,1.0,0.4777578711509704,1.0,1.0,0.0,1.0,-2.414475202560425,2.4144704341888428,4.688558419729816e-06,1.8654817342758176,0.8333939909934998,0.8333939909934998,0.0,109.1178741455078,117.0,28031.5,-0.0,1314.200439453125,1.0,281.2395324707031,283.20849609375,291.05859375,292.8426208496094,293.1499938964844,293.1499938964844,281.54998779296875,37418.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754483819007874,1.0,0.0,0.0,3.392362356185913,3.3923842906951904,7.678878546357737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.76220703125,0.0,1274.8453369140625,1895.4371337890625,0.0,2249.371826171875,0.8491227030754089,1.0,0.0,3.0,1.0,0.0
12052500,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.9131453633308412,0.4550361633300781,0.4111922085285187,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.8607848286628723,0.3835439682006836,0.3646300137042999,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639892578125,0.7669588923454285,0.2681182622909546,0.1894284933805465,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624938964844,0.7306748628616333,0.2298239469528198,0.2203625440597534,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595947265625,0.6754243969917297,0.1814677566289901,0.8297049403190613,284.4662170410156,284.95001220703125,295.2778625488281,288.1315002441406,295.2770690917969,297.16943359375,284.4793701171875,1.0,0.4791170954704284,1.0,1.0,0.0,1.0,-2.4192984104156494,2.4192936420440674,4.707217613031389e-06,1.8691744804382324,0.8316196203231812,0.8316196203231812,0.0,110.1596450805664,117.0,27252.0078125,-0.0,1324.35107421875,1.0,281.49090576171875,283.4000244140625,291.0411376953125,292.73565673828125,293.1499938964844,293.1499938964844,281.54998779296875,37222.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655571103096008,1.0,0.0,0.0,3.37002182006836,3.3700435161590576,7.578071858915791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.67822265625,0.0,1251.86083984375,1895.4371337890625,0.0,2161.48876953125,0.8440818786621094,1.0,0.0,3.0,1.0,0.0
12052560,296.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390930175781,0.9110794067382812,0.454441636800766,0.4106805324554443,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5388488769531,0.8608147501945496,0.385435402393341,0.3664228916168213,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53814697265625,0.7665561437606812,0.2689821422100067,0.1900406926870346,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.7304393649101257,0.2306879609823227,0.2211911529302597,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369873046875,0.6749114990234375,0.1819504201412201,0.8319066762924194,284.5387268066406,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1800537109375,284.5422668457031,1.0,0.4805957376956939,1.0,1.0,0.0,1.0,-2.425212383270264,2.4252076148986816,4.730162345367717e-06,1.8737094402313232,0.8296548128128052,0.8296548128128052,0.0,111.18077850341795,120.0,27184.6171875,-0.0,1335.7884521484375,1.0,281.53912353515625,283.4717102050781,291.0755310058594,292.8108215332031,293.1499938964844,293.1499938964844,281.8500061035156,37039.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611402869224548,1.0,0.0,0.0,3.3520569801330566,3.352078437805176,7.497493470509653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.9345703125,0.0,1233.4129638671875,1895.4371337890625,0.0,2122.581787109375,0.8399263620376587,1.0,0.0,3.0,1.0,0.0
12052620,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.9069570302963256,0.4534576535224914,0.4097864031791687,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.8607780933380127,0.3893661499023437,0.3701268434524536,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7657026052474976,0.2708412408828735,0.1913463324308395,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.7299364805221558,0.2325361371040344,0.2229569405317306,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.6739152669906616,0.1830472946166992,0.8369156718254089,284.7629089355469,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.2005920410156,284.7663879394531,1.0,0.4838154315948486,1.0,1.0,0.0,1.0,-2.438293695449829,2.438288927078247,4.7811709009693e-06,1.8837676048278809,0.8289000988006592,0.8289000988006592,0.0,113.39462280273438,123.0,26483.892578125,0.0,1361.07763671875,1.0,281.838623046875,283.73541259765625,291.0851135253906,292.7775573730469,293.1499938964844,293.1499938964844,282.1499938964844,36631.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74843430519104,1.0,0.0,0.0,3.327136754989624,3.327157974243164,7.38643109343684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.43017578125,0.0,1207.0662841796875,1895.4371337890625,0.0,2011.9208984375,0.8340951204299927,1.0,0.0,3.0,1.0,0.0
12052680,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.9069570302963256,0.4534576535224914,0.4097864031791687,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.8607780933380127,0.3893661499023437,0.3701268434524536,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7657026052474976,0.2708412408828735,0.1913463324308395,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.7299364805221558,0.2325361371040344,0.2229569405317306,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.6739152669906616,0.1830472946166992,0.8369156718254089,284.7629089355469,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.2005920410156,284.7663879394531,1.0,0.4838154315948486,1.0,1.0,0.0,1.0,-2.438293695449829,2.438288927078247,4.7811709009693e-06,1.8837676048278809,0.8289000988006592,0.8289000988006592,0.0,113.39462280273438,123.0,26483.892578125,0.0,1361.07763671875,1.0,281.838623046875,283.73541259765625,291.0851135253906,292.7775573730469,293.1499938964844,293.1499938964844,282.1499938964844,36631.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74843430519104,1.0,0.0,0.0,3.327136754989624,3.327157974243164,7.38643109343684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.43017578125,0.0,1207.0662841796875,1895.4371337890625,0.0,2011.9208984375,0.8340951204299927,1.0,0.0,3.0,1.0,0.0
12052740,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9032352566719056,0.4528170824050903,0.409207820892334,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8608787655830383,0.3935359120368957,0.3740629851818084,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7650322914123535,0.2729130983352661,0.1928049623966217,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7295898199081421,0.2345654517412185,0.2249011397361755,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6731520295143127,0.1843308955430984,0.8428036570549011,284.9838562011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.22076416015625,284.9870300292969,1.0,0.4873613715171814,1.0,1.0,0.0,1.0,-2.4534878730773926,2.4534828662872314,4.840819656237727e-06,1.895474910736084,0.8310814499855042,0.8310814499855042,0.0,115.72393035888672,126.0,25850.001953125,0.0,1389.7435302734375,1.0,282.138427734375,283.9951171875,291.091064453125,292.7460327148437,293.1499938964844,293.1499938964844,282.45001220703125,36212.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372871041297913,1.0,0.0,0.0,3.318152666091919,3.31817364692688,7.346594088630809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.33837890625,0.0,1195.806884765625,1895.4371337890625,0.0,1916.5146484375,0.8317601084709167,1.0,0.0,3.0,1.0,0.0
12052800,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9032352566719056,0.4528170824050903,0.409207820892334,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8608787655830383,0.3935359120368957,0.3740629851818084,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7650322914123535,0.2729130983352661,0.1928049623966217,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7295898199081421,0.2345654517412185,0.2249011397361755,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6731520295143127,0.1843308955430984,0.8428036570549011,284.9838562011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.22076416015625,284.9870300292969,1.0,0.4873613715171814,1.0,1.0,0.0,1.0,-2.4534878730773926,2.4534828662872314,4.840819656237727e-06,1.895474910736084,0.8310814499855042,0.8310814499855042,0.0,115.72393035888672,126.0,25850.001953125,0.0,1389.7435302734375,1.0,282.138427734375,283.9951171875,291.091064453125,292.7460327148437,293.1499938964844,293.1499938964844,282.45001220703125,36212.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372871041297913,1.0,0.0,0.0,3.318152666091919,3.31817364692688,7.346594088630809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.33837890625,0.0,1195.806884765625,1895.4371337890625,0.0,1916.5146484375,0.8317601084709167,1.0,0.0,3.0,1.0,0.0
12052860,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8951758146286011,0.4505309462547302,0.4075924754142761,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8566281795501709,0.39578977227211,0.3767127096652984,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7600768804550171,0.2730288207530975,0.1932850480079651,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.7251517176628113,0.2345083057880401,0.2254324555397033,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.6676528453826904,0.1834425777196884,0.8417441844940186,285.207763671875,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.2201232910156,285.2103881835937,1.0,0.4903826713562011,1.0,1.0,0.0,1.0,-2.4546868801116943,2.454681873321533,4.845787316298811e-06,1.8965269327163696,0.836266279220581,0.836266279220581,0.0,119.87816619873048,129.0,25218.947265625,0.0,1408.61962890625,1.0,282.4383850097656,284.2472229003906,291.0922241210937,292.71142578125,293.1499938964844,293.1499938964844,282.75,35789.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269892692565918,1.0,0.0,0.0,3.325139284133911,3.325160264968872,7.377564088528743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.30078125,0.0,1199.4503173828125,1895.4371337890625,0.0,1829.906005859375,0.8329420685768127,1.0,0.0,3.0,1.0,0.0
12052920,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8951758146286011,0.4505309462547302,0.4075924754142761,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8566281795501709,0.39578977227211,0.3767127096652984,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7600768804550171,0.2730288207530975,0.1932850480079651,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.7251517176628113,0.2345083057880401,0.2254324555397033,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.6676528453826904,0.1834425777196884,0.8417441844940186,285.207763671875,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.2201232910156,285.2103881835937,1.0,0.4903826713562011,1.0,1.0,0.0,1.0,-2.4546868801116943,2.454681873321533,4.845787316298811e-06,1.8965269327163696,0.836266279220581,0.836266279220581,0.0,119.87816619873048,129.0,25218.947265625,0.0,1408.61962890625,1.0,282.4383850097656,284.2472229003906,291.0922241210937,292.71142578125,293.1499938964844,293.1499938964844,282.75,35789.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269892692565918,1.0,0.0,0.0,3.325139284133911,3.325160264968872,7.377564088528743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.30078125,0.0,1199.4503173828125,1895.4371337890625,0.0,1829.906005859375,0.8329420685768127,1.0,0.0,3.0,1.0,0.0
12052980,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.889686644077301,0.449682205915451,0.4066850244998932,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.854560375213623,0.3992591500282287,0.3798461556434631,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7572384476661682,0.2743551433086395,0.1941137760877609,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.7224769592285156,0.235534518957138,0.2262917160987854,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.664057195186615,0.1835839748382568,0.8418778777122498,285.4432067871094,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.2307434082031,285.4460144042969,1.0,0.4932214915752411,1.0,1.0,0.0,1.0,-2.4595417976379395,2.4595370292663574,4.864718448516214e-06,1.9001531600952148,0.8447052240371704,0.8447052240371704,0.0,123.05796813964844,132.0,24748.580078125,0.0,1428.098876953125,1.0,282.73858642578125,284.5007629394531,291.09295654296875,292.68115234375,293.1499938964844,293.1499938964844,283.04998779296875,35361.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172503471374512,1.0,0.0,0.0,3.348290205001831,3.348311424255371,7.48065303923795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.9921875,0.0,1218.3095703125,1895.4371337890625,0.0,1749.4576416015625,0.8376990556716919,1.0,0.0,3.0,1.0,0.0
12053040,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.889686644077301,0.449682205915451,0.4066850244998932,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.854560375213623,0.3992591500282287,0.3798461556434631,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7572384476661682,0.2743551433086395,0.1941137760877609,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.7224769592285156,0.235534518957138,0.2262917160987854,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.664057195186615,0.1835839748382568,0.8418778777122498,285.4432067871094,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.2307434082031,285.4460144042969,1.0,0.4932214915752411,1.0,1.0,0.0,1.0,-2.4595417976379395,2.4595370292663574,4.864718448516214e-06,1.9001531600952148,0.8447052240371704,0.8447052240371704,0.0,123.05796813964844,132.0,24748.580078125,0.0,1428.098876953125,1.0,282.73858642578125,284.5007629394531,291.09295654296875,292.68115234375,293.1499938964844,293.1499938964844,283.04998779296875,35361.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172503471374512,1.0,0.0,0.0,3.348290205001831,3.348311424255371,7.48065303923795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.9921875,0.0,1218.3095703125,1895.4371337890625,0.0,1749.4576416015625,0.8376990556716919,1.0,0.0,3.0,1.0,0.0
12053100,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091003417969,0.8877834677696228,0.4495255053043365,0.406472772359848,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084289550781,0.8542965054512024,0.4012513160705566,0.381665289402008,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.7565934062004089,0.2752755582332611,0.1947195529937744,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.7218608856201172,0.2362976819276809,0.2269710153341293,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.6630925536155701,0.1839125156402588,0.843161404132843,285.6078186035156,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.2380065917969,285.62164306640625,1.0,0.4947445392608642,1.0,1.0,0.0,1.0,-2.4645559787750244,2.464550971984864,4.8844958655536175e-06,1.903995513916016,0.850663423538208,0.850663423538208,0.0,124.34886169433594,132.0,24281.69921875,0.0,1439.9189453125,1.0,282.9900207519531,284.69024658203125,291.0652770996094,292.5770874023437,293.1499938964844,293.1499938964844,283.04998779296875,35141.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101053595542908,1.0,0.0,0.0,3.3653781414031982,3.3653993606567383,7.557202366115234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.2861328125,0.0,1233.0435791015625,1895.4371337890625,0.0,1691.397216796875,0.841346025466919,1.0,0.0,3.0,1.0,0.0
12053160,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.8864609599113464,0.4495847225189209,0.4065261781215668,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.8545255064964294,0.403424471616745,0.3836971521377563,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67877197265625,0.7564342617988586,0.2763656973838806,0.1954688280820846,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784362792969,0.721694827079773,0.2372189462184906,0.2278239876031875,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.6626314520835876,0.1844019740819931,0.8452473282814026,285.67919921875,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.24676513671875,285.6818542480469,1.0,0.4963831007480621,1.0,1.0,0.0,1.0,-2.471489906311035,2.471484899520874,4.911948508379282e-06,1.9093267917633057,0.856299877166748,0.856299877166748,0.0,125.46768188476562,135.0,24336.166015625,0.0,1453.5296630859375,1.0,283.0390319824219,284.7523803710937,291.0956115722656,292.6576538085937,293.1499938964844,293.1499938964844,283.1499938964844,34952.6640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085528373718262,1.0,0.0,0.0,3.386829137802124,3.386850357055664,7.653848683730757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.955078125,0.0,1252.34326171875,1895.4371337890625,0.0,1678.893310546875,0.8438976407051086,1.0,0.0,3.0,1.0,0.0
12053220,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.8833326101303101,0.4491629898548126,0.406372457742691,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.854631781578064,0.4074980020523071,0.3876878619194031,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.7558460831642151,0.2783538401126861,0.1969554722309112,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.7211843729019165,0.2389714270830154,0.2295868694782257,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6616312265396118,0.185362696647644,0.8499776721000671,285.7729187011719,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.2601928710937,285.77392578125,1.0,0.499839723110199,1.0,1.0,0.0,1.0,-2.4856884479522705,2.4856834411621094,4.96857637699577e-06,1.9203307628631592,0.868040144443512,0.868040144443512,0.0,127.94859313964844,138.0,24315.669921875,0.0,1482.41162109375,1.0,283.1462097167969,284.8465881347656,291.14080810546875,292.7273254394531,293.1499938964844,293.1499938964844,283.1499938964844,34357.171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121922969818115,1.0,0.0,0.0,3.4154348373413086,3.415456295013428,7.783685873619106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.98779296875,0.0,1276.024169921875,1895.4371337890625,0.0,1708.26904296875,0.8483992218971252,1.0,0.0,3.0,1.0,0.0
12053280,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.8833326101303101,0.4491629898548126,0.406372457742691,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.854631781578064,0.4074980020523071,0.3876878619194031,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.7558460831642151,0.2783538401126861,0.1969554722309112,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.7211843729019165,0.2389714270830154,0.2295868694782257,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6616312265396118,0.185362696647644,0.8499776721000671,285.7729187011719,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.2601928710937,285.77392578125,1.0,0.499839723110199,1.0,1.0,0.0,1.0,-2.4856884479522705,2.4856834411621094,4.96857637699577e-06,1.9203307628631592,0.868040144443512,0.868040144443512,0.0,127.94859313964844,138.0,24315.669921875,0.0,1482.41162109375,1.0,283.1462097167969,284.8465881347656,291.14080810546875,292.7273254394531,293.1499938964844,293.1499938964844,283.1499938964844,34357.171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121922969818115,1.0,0.0,0.0,3.4154348373413086,3.415456295013428,7.783685873619106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.98779296875,0.0,1276.024169921875,1895.4371337890625,0.0,1708.26904296875,0.8483992218971252,1.0,0.0,3.0,1.0,0.0
12053340,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860107421875,0.8789703845977783,0.4479960799217224,0.4055956900119781,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860107421875,0.8536761403083801,0.4110539257526397,0.3912629187107086,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.7543044686317444,0.2799301743507385,0.1982067972421646,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.7198500633239746,0.2404192835092544,0.2311388999223709,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78594970703125,0.6598469614982605,0.1860820800065994,0.8540270924568176,285.7860107421875,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.2672424316406,285.7861633300781,1.0,0.5033027529716492,1.0,1.0,0.0,1.0,-2.497286796569824,2.497281789779663,5.015156148147071e-06,1.9293580055236816,0.8793044686317444,0.8793044686317444,0.0,130.94216918945312,141.0,24461.15234375,0.0,1510.33642578125,1.0,283.1498718261719,284.854736328125,291.1659545898437,292.7853088378906,293.1499938964844,293.1499938964844,283.1499938964844,33583.15625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224947214126587,1.0,0.0,0.0,3.429642915725708,3.429664373397827,7.84858002589317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.60546875,0.0,1284.5596923828125,1895.4371337890625,0.0,1792.5963134765625,0.8503913283348083,1.0,0.0,3.0,1.0,0.0
12053400,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860107421875,0.8789703845977783,0.4479960799217224,0.4055956900119781,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860107421875,0.8536761403083801,0.4110539257526397,0.3912629187107086,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.7543044686317444,0.2799301743507385,0.1982067972421646,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.7198500633239746,0.2404192835092544,0.2311388999223709,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78594970703125,0.6598469614982605,0.1860820800065994,0.8540270924568176,285.7860107421875,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.2672424316406,285.7861633300781,1.0,0.5033027529716492,1.0,1.0,0.0,1.0,-2.497286796569824,2.497281789779663,5.015156148147071e-06,1.9293580055236816,0.8793044686317444,0.8793044686317444,0.0,130.94216918945312,141.0,24461.15234375,0.0,1510.33642578125,1.0,283.1498718261719,284.854736328125,291.1659545898437,292.7853088378906,293.1499938964844,293.1499938964844,283.1499938964844,33583.15625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224947214126587,1.0,0.0,0.0,3.429642915725708,3.429664373397827,7.84858002589317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.60546875,0.0,1284.5596923828125,1895.4371337890625,0.0,1792.5963134765625,0.8503913283348083,1.0,0.0,3.0,1.0,0.0
12053460,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.873879611492157,0.4464617669582367,0.4043929874897003,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.8520051836967468,0.4142594933509826,0.3944571912288666,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.7521113753318787,0.2812256813049316,0.1992328613996505,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.7178874015808105,0.2416116297245025,0.2324318140745163,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.657433032989502,0.186559721827507,0.8569638729095459,285.7946472167969,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.27020263671875,285.7948303222656,1.0,0.5066042542457581,1.0,1.0,0.0,1.0,-2.5059962272644043,2.505990982055664,5.050300387665629e-06,1.9361475706100464,0.8906378149986267,0.8906378149986267,0.0,134.2421112060547,144.0,24578.93359375,0.0,1535.9527587890625,1.0,283.1499938964844,284.8600769042969,291.15484619140625,292.7893371582031,293.1499938964844,293.1499938964844,283.1499938964844,32720.560546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304309606552124,1.0,0.0,0.0,3.4354822635650635,3.4355037212371826,7.875329401940689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.8125,0.0,1284.25146484375,1895.4371337890625,0.0,1858.6807861328125,0.8504548668861389,1.0,0.0,3.0,1.0,0.0
12053520,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.873879611492157,0.4464617669582367,0.4043929874897003,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.8520051836967468,0.4142594933509826,0.3944571912288666,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.7521113753318787,0.2812256813049316,0.1992328613996505,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.7178874015808105,0.2416116297245025,0.2324318140745163,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.657433032989502,0.186559721827507,0.8569638729095459,285.7946472167969,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.27020263671875,285.7948303222656,1.0,0.5066042542457581,1.0,1.0,0.0,1.0,-2.5059962272644043,2.505990982055664,5.050300387665629e-06,1.9361475706100464,0.8906378149986267,0.8906378149986267,0.0,134.2421112060547,144.0,24578.93359375,0.0,1535.9527587890625,1.0,283.1499938964844,284.8600769042969,291.15484619140625,292.7893371582031,293.1499938964844,293.1499938964844,283.1499938964844,32720.560546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304309606552124,1.0,0.0,0.0,3.4354822635650635,3.4355037212371826,7.875329401940689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.8125,0.0,1284.25146484375,1895.4371337890625,0.0,1858.6807861328125,0.8504548668861389,1.0,0.0,3.0,1.0,0.0
12053580,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.8687723875045776,0.444844901561737,0.4030755460262298,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.8502082228660583,0.4173139333724975,0.3974760174751282,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80419921875,0.7498211860656738,0.2824179828166961,0.2001645267009735,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041687011719,0.7157564163208008,0.2426733970642089,0.2335797399282455,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.6548645496368408,0.1869009137153625,0.8591966032981873,285.8042297363281,284.95001220703125,295.5052490234375,288.11492919921875,295.5047912597656,297.271484375,285.804443359375,1.0,0.5097354054450989,1.0,1.0,0.0,1.0,-2.5132224559783936,2.5132172107696533,5.079585207568016e-06,1.9417964220047,0.9021039009094238,0.9021039009094238,0.0,137.57774353027344,147.0,24678.916015625,0.0,1559.8916015625,1.0,283.1499938964844,284.8671875,291.1368408203125,292.77764892578125,293.1499938964844,293.1499938964844,283.1499938964844,31807.029296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347525954246521,1.0,0.0,0.0,3.4349682331085205,3.4349894523620605,7.87297267379472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.1669921875,0.0,1277.3114013671875,1895.4371337890625,0.0,1895.05712890625,0.8550603985786438,1.0,0.0,3.0,1.0,0.0
12053640,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.8687723875045776,0.444844901561737,0.4030755460262298,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.8502082228660583,0.4173139333724975,0.3974760174751282,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80419921875,0.7498211860656738,0.2824179828166961,0.2001645267009735,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041687011719,0.7157564163208008,0.2426733970642089,0.2335797399282455,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.6548645496368408,0.1869009137153625,0.8591966032981873,285.8042297363281,284.95001220703125,295.5052490234375,288.11492919921875,295.5047912597656,297.271484375,285.804443359375,1.0,0.5097354054450989,1.0,1.0,0.0,1.0,-2.5132224559783936,2.5132172107696533,5.079585207568016e-06,1.9417964220047,0.9021039009094238,0.9021039009094238,0.0,137.57774353027344,147.0,24678.916015625,0.0,1559.8916015625,1.0,283.1499938964844,284.8671875,291.1368408203125,292.77764892578125,293.1499938964844,293.1499938964844,283.1499938964844,31807.029296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347525954246521,1.0,0.0,0.0,3.4349682331085205,3.4349894523620605,7.87297267379472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.1669921875,0.0,1277.3114013671875,1895.4371337890625,0.0,1895.05712890625,0.8550603985786438,1.0,0.0,3.0,1.0,0.0
12053700,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998352050781,0.8662763237953186,0.444003015756607,0.4023982584476471,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998352050781,0.8493223786354065,0.4187915623188019,0.3989442884922027,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998962402344,0.7486987709999084,0.2829858064651489,0.2006130963563919,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.7146788835525513,0.243164449930191,0.2341181933879852,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8000183105469,0.6535809636116028,0.1870318353176117,0.860137939453125,285.7998352050781,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.2716369628906,285.7995300292969,1.0,0.5112450122833252,1.0,1.0,0.0,1.0,-2.51649022102356,2.51648497581482,5.092877927381778e-06,1.9443618059158323,0.9077274799346924,0.9077274799346924,0.0,139.23292541503906,147.0,24758.294921875,0.0,1571.3883056640625,1.0,283.1499938964844,284.85821533203125,291.1308898925781,292.7756042480469,293.1499938964844,293.1499938964844,283.1499938964844,31954.71484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361509799957275,1.0,0.0,0.0,3.465733528137207,3.465754985809326,8.014632726371929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.32177734375,0.0,1308.923828125,1895.4371337890625,0.0,1906.884765625,0.8595550060272217,1.0,0.0,3.0,1.0,0.0
12053760,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.8637921810150146,0.4431331157684326,0.4016909897327423,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.8484252095222473,0.4202327728271484,0.4003752470016479,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.7475742101669312,0.2835331857204437,0.2010454535484314,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.7135763764381409,0.243627667427063,0.2346285432577133,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.6522847414016724,0.1871358752250671,0.8609516620635986,285.79669189453125,284.95001220703125,295.5265197753906,288.1134033203125,295.52606201171875,297.2714538574219,285.7964172363281,1.0,0.5127162337303162,1.0,1.0,0.0,1.0,-2.519470453262329,2.519465446472168,5.105032414576272e-06,1.9467092752456665,0.913340151309967,0.913340151309967,0.0,140.88784790039062,135.0,24822.609375,0.0,1582.52197265625,1.0,283.1499938964844,284.8519287109375,291.1265563964844,292.774169921875,293.1499938964844,293.1499938964844,283.1499938964844,31949.62109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737269401550293,1.0,0.0,0.0,3.4875590801239014,3.4875810146331787,8.115895866467326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.50927734375,0.0,1330.8863525390625,1895.4371337890625,0.0,1916.3643798828125,0.8674379587173462,1.0,0.0,3.0,1.0,0.0
12053820,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.8660885095596313,0.4413391649723053,0.4000009596347809,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.8535148501396179,0.423027902841568,0.4029180407524109,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.7512861490249634,0.2845927774906158,0.2017086893320083,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.7171354293823242,0.2444928437471389,0.2353530824184417,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.6550226807594299,0.1872868239879608,0.8611885905265808,285.78033447265625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2704772949219,285.7796630859375,1.0,0.5109010934829712,1.0,1.0,0.0,1.0,-2.5224509239196777,2.522445678710937,5.117361979500856e-06,1.949138879776001,0.9242964386940002,0.9242964386940002,0.0,138.2501678466797,123.0,24953.958984375,0.0,1575.224853515625,1.0,283.1499938964844,284.82666015625,291.1224060058594,292.7771301269531,293.1499938964844,293.1499938964844,283.1499938964844,32506.912109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392865419387817,1.0,0.0,0.0,3.559901475906372,3.5599241256713867,8.456083264718472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.62548828125,0.0,1409.72998046875,1895.4371337890625,0.0,1933.5048828125,0.8846001029014587,1.0,0.0,3.0,1.0,0.0
