time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053880,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.8660885095596313,0.4413391649723053,0.4000009596347809,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.8535148501396179,0.423027902841568,0.4029180407524109,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.7512861490249634,0.2845927774906158,0.2017086893320083,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.7171354293823242,0.2444928437471389,0.2353530824184417,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.6550226807594299,0.1872868239879608,0.8611885905265808,285.78033447265625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2704772949219,285.7796630859375,1.0,0.5109010934829712,1.0,1.0,0.0,1.0,-2.5224509239196777,2.522445678710937,5.117361979500856e-06,1.949138879776001,0.9242964386940002,0.9242964386940002,0.0,138.2501678466797,123.0,24953.958984375,0.0,1575.224853515625,1.0,283.1499938964844,284.82666015625,291.1224060058594,292.7771301269531,293.1499938964844,293.1499938964844,283.1499938964844,32506.912109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392865419387817,1.0,0.0,0.0,3.559901475906372,3.5599241256713867,8.456083264718472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.62548828125,0.0,1409.72998046875,1895.4371337890625,0.0,1933.5048828125,0.8846001029014587,1.0,0.0,3.0,1.0,0.0
12053940,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.8735426664352417,0.4395299255847931,0.3981442451477051,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.8636437654495239,0.4257522523403168,0.4052348732948303,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594299316406,0.7593622207641602,0.2856560051441192,0.2022561430931091,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.7244971394538879,0.2453208863735199,0.2358835637569427,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.661627471446991,0.1874085664749145,0.8605366349220276,285.7593078613281,284.95001220703125,295.56842041015625,288.111083984375,295.5679626464844,297.26922607421875,285.7585144042969,1.0,0.5065049529075623,1.0,1.0,0.0,1.0,-2.5235166549682617,2.5235116481781006,5.121893082105089e-06,1.9500678777694704,0.9349368810653688,0.9349368810653688,0.0,131.7810516357422,111.0,25073.791015625,0.0,1548.845458984375,1.0,283.1499938964844,284.7965393066406,291.1206359863281,292.78228759765625,293.1499938964844,293.1499938964844,283.04998779296875,33308.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412011623382568,1.0,0.0,0.0,3.642815828323364,3.6428394317626953,8.854575526129338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.8818359375,0.0,1505.08935546875,1895.4371337890625,0.0,1949.8251953125,0.90333491563797,1.0,0.0,3.0,1.0,0.0
12054000,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.8735426664352417,0.4395299255847931,0.3981442451477051,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.8636437654495239,0.4257522523403168,0.4052348732948303,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594299316406,0.7593622207641602,0.2856560051441192,0.2022561430931091,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.7244971394538879,0.2453208863735199,0.2358835637569427,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.661627471446991,0.1874085664749145,0.8605366349220276,285.7593078613281,284.95001220703125,295.56842041015625,288.111083984375,295.5679626464844,297.26922607421875,285.7585144042969,1.0,0.5065049529075623,1.0,1.0,0.0,1.0,-2.5235166549682617,2.5235116481781006,5.121893082105089e-06,1.9500678777694704,0.9349368810653688,0.9349368810653688,0.0,131.7810516357422,111.0,25073.791015625,0.0,1548.845458984375,1.0,283.1499938964844,284.7965393066406,291.1206359863281,292.78228759765625,293.1499938964844,293.1499938964844,283.04998779296875,33308.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412011623382568,1.0,0.0,0.0,3.642815828323364,3.6428394317626953,8.854575526129338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.8818359375,0.0,1505.08935546875,1895.4371337890625,0.0,1949.8251953125,0.90333491563797,1.0,0.0,3.0,1.0,0.0
12054060,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.8845060467720032,0.4373109340667724,0.3959701955318451,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.8774229288101196,0.428136944770813,0.4072467684745788,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.7705956101417542,0.2865078151226043,0.2026548236608505,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.7342999577522278,0.2459484785795211,0.2362065762281417,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.6710011959075928,0.1873702853918075,0.8590369820594788,285.66412353515625,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2652893066406,285.66259765625,1.0,0.5004591941833496,1.0,1.0,0.0,1.0,-2.522390365600586,2.5223851203918457,5.117565251566703e-06,1.949320912361145,0.9437131881713868,0.9437131881713868,0.0,123.28822326660156,99.0,25366.849609375,0.0,1510.8216552734375,1.0,283.0525817871094,284.6851501464844,291.1390686035156,292.831298828125,293.1499938964844,293.1499938964844,282.75,34128.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484812140464783,1.0,0.0,0.0,3.7192883491516113,3.71931266784668,9.230239470525704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.5224609375,0.0,1597.363037109375,1895.4371337890625,0.0,2012.326171875,0.919461727142334,1.0,0.0,3.0,1.0,0.0
12054120,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.8845060467720032,0.4373109340667724,0.3959701955318451,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.8774229288101196,0.428136944770813,0.4072467684745788,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.7705956101417542,0.2865078151226043,0.2026548236608505,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.7342999577522278,0.2459484785795211,0.2362065762281417,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.6710011959075928,0.1873702853918075,0.8590369820594788,285.66412353515625,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2652893066406,285.66259765625,1.0,0.5004591941833496,1.0,1.0,0.0,1.0,-2.522390365600586,2.5223851203918457,5.117565251566703e-06,1.949320912361145,0.9437131881713868,0.9437131881713868,0.0,123.28822326660156,99.0,25366.849609375,0.0,1510.8216552734375,1.0,283.0525817871094,284.6851501464844,291.1390686035156,292.831298828125,293.1499938964844,293.1499938964844,282.75,34128.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484812140464783,1.0,0.0,0.0,3.7192883491516113,3.71931266784668,9.230239470525704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.5224609375,0.0,1597.363037109375,1895.4371337890625,0.0,2012.326171875,0.919461727142334,1.0,0.0,3.0,1.0,0.0
12054180,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.8972954750061035,0.4339180886745453,0.3929097652435303,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.8933788537979126,0.4295945465564728,0.4085177779197693,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190673828125,0.7836767435073853,0.2866638600826263,0.2026461362838745,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193725585937,0.7456097602844238,0.2459830194711685,0.2360518872737884,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.6819202303886414,0.1868268102407455,0.8556098341941833,285.4186706542969,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2537536621094,285.41583251953125,1.0,0.4931412637233734,1.0,1.0,0.0,1.0,-2.515933036804199,2.515928030014038,5.091691491543315e-06,1.944476842880249,0.9479905962944032,0.9479905962944032,0.0,113.99790954589844,87.0,25994.0859375,0.0,1462.4256591796875,1.0,282.75732421875,284.4103698730469,291.17608642578125,292.9372253417969,293.1499938964844,293.1499938964844,282.45001220703125,34722.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661615014076233,1.0,0.0,0.0,3.767972707748413,3.76799750328064,9.473463364884084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.67578125,0.0,1658.552734375,1895.4371337890625,0.0,2166.8291015625,0.9308223128318788,1.0,0.0,3.0,1.0,0.0
12054240,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.8972954750061035,0.4339180886745453,0.3929097652435303,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.8933788537979126,0.4295945465564728,0.4085177779197693,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190673828125,0.7836767435073853,0.2866638600826263,0.2026461362838745,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193725585937,0.7456097602844238,0.2459830194711685,0.2360518872737884,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.6819202303886414,0.1868268102407455,0.8556098341941833,285.4186706542969,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2537536621094,285.41583251953125,1.0,0.4931412637233734,1.0,1.0,0.0,1.0,-2.515933036804199,2.515928030014038,5.091691491543315e-06,1.944476842880249,0.9479905962944032,0.9479905962944032,0.0,113.99790954589844,87.0,25994.0859375,0.0,1462.4256591796875,1.0,282.75732421875,284.4103698730469,291.17608642578125,292.9372253417969,293.1499938964844,293.1499938964844,282.45001220703125,34722.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661615014076233,1.0,0.0,0.0,3.767972707748413,3.76799750328064,9.473463364884084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.67578125,0.0,1658.552734375,1895.4371337890625,0.0,2166.8291015625,0.9308223128318788,1.0,0.0,3.0,1.0,0.0
12054300,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.9043353796005248,0.4319052398204803,0.391072154045105,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.9020814895629884,0.4300245642662048,0.4088581800460815,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.7908344864845276,0.2865165472030639,0.2024747282266616,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.7518649101257324,0.2457913607358932,0.2357678264379501,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.6878527402877808,0.1863626390695572,0.852997362613678,285.23638916015625,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2459716796875,285.22271728515625,1.0,0.4890494346618652,1.0,1.0,0.0,1.0,-2.51045036315918,2.5104453563690186,5.069623512099497e-06,1.94028639793396,0.9481443762779236,0.9481443762779236,0.0,109.17910766601562,87.0,26558.96484375,0.0,1434.657470703125,1.0,282.4979553222656,284.19586181640625,291.2057800292969,293.0595397949219,293.1499938964844,293.1499938964844,282.45001220703125,34987.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773407101631165,1.0,0.0,0.0,3.7854721546173096,3.7854974269866943,9.5616621820227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.8779296875,0.0,1681.3160400390625,1895.4371337890625,0.0,2266.296875,0.9349071383476256,1.0,0.0,3.0,1.0,0.0
12054360,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.9120226502418518,0.4297143220901489,0.3889544904232025,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.911487877368927,0.4302701950073242,0.4089459478855133,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.7982406616210938,0.2862303256988525,0.202161505818367,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.7584343552589417,0.2454655170440673,0.2353143990039825,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.6939566731452942,0.1857708543539047,0.8496700525283813,285.1659240722656,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.23681640625,285.1631774902344,1.0,0.484676331281662,1.0,1.0,0.0,1.0,-2.5030949115753174,2.503089904785156,5.040038104198175e-06,1.9346356391906736,0.9488180875778198,0.9488180875778198,0.0,104.33847045898438,75.0,26551.541015625,0.0,1404.5157470703125,1.0,282.45709228515625,284.13165283203125,291.1675720214844,292.9731140136719,293.1499938964844,293.1499938964844,282.1499938964844,35206.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816058993339539,1.0,0.0,0.0,3.798487424850464,3.7985126972198486,9.627525514588342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.923828125,0.0,1698.5518798828125,1895.4371337890625,0.0,2304.570556640625,0.9380159378051758,1.0,0.0,3.0,1.0,0.0
12054420,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9312914609909058,0.4251567125320434,0.3845966756343841,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9347390532493592,0.4304906725883484,0.4088723957538605,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8149201273918152,0.285487949848175,0.2014123946428299,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7739434242248535,0.2446130812168121,0.2342040240764618,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7079470157623291,0.1843907535076141,0.8420227766036987,284.9145812988281,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2181396484375,284.9118957519531,1.0,0.4752849638462066,1.0,1.0,0.0,1.0,-2.486351251602173,2.486346244812012,4.972898295818595e-06,1.921708941459656,0.946298897266388,0.946298897266388,0.0,94.23860931396484,63.0,27055.2578125,0.0,1340.427001953125,1.0,282.156982421875,283.8562927246094,291.1481628417969,292.9856262207031,293.1499938964844,293.1499938964844,281.8500061035156,35621.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927422523498535,1.0,0.0,0.0,3.813563585281372,3.813589096069336,9.704099284135737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.73046875,0.0,1719.9100341796875,1895.4371337890625,0.0,2405.263427734375,0.9416810870170592,1.0,0.0,3.0,1.0,0.0
12054480,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9312914609909058,0.4251567125320434,0.3845966756343841,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9347390532493592,0.4304906725883484,0.4088723957538605,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8149201273918152,0.285487949848175,0.2014123946428299,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7739434242248535,0.2446130812168121,0.2342040240764618,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7079470157623291,0.1843907535076141,0.8420227766036987,284.9145812988281,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2181396484375,284.9118957519531,1.0,0.4752849638462066,1.0,1.0,0.0,1.0,-2.486351251602173,2.486346244812012,4.972898295818595e-06,1.921708941459656,0.946298897266388,0.946298897266388,0.0,94.23860931396484,63.0,27055.2578125,0.0,1340.427001953125,1.0,282.156982421875,283.8562927246094,291.1481628417969,292.9856262207031,293.1499938964844,293.1499938964844,281.8500061035156,35621.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927422523498535,1.0,0.0,0.0,3.813563585281372,3.813589096069336,9.704099284135737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.73046875,0.0,1719.9100341796875,1895.4371337890625,0.0,2405.263427734375,0.9416810870170592,1.0,0.0,3.0,1.0,0.0
12054540,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.9549643993377686,0.4205053150653839,0.3800832629203796,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.9618681073188782,0.4304763972759247,0.408511757850647,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.8339923620223999,0.284630686044693,0.2005389481782913,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.793397068977356,0.2435923367738723,0.2328808307647705,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7238397002220154,0.1828475147485733,0.8333929181098938,284.6845397949219,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.1999206542969,284.68218994140625,1.0,0.4651717245578766,1.0,1.0,0.0,1.0,-2.4674887657165527,2.467483758926392,4.897680355497869e-06,1.907076478004456,0.9408615827560424,0.9408615827560424,0.0,83.717529296875,66.0,27662.189453125,0.0,1272.8131103515625,1.0,281.8569641113281,283.5932006835937,291.1368408203125,293.00653076171875,293.1499938964844,293.1499938964844,281.54998779296875,35985.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013503551483154,1.0,0.0,0.0,3.815054178237915,3.815079927444458,9.711687880553654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.29541015625,0.0,1724.55224609375,1895.4371337890625,0.0,2483.777587890625,0.9422532916069032,1.0,0.0,3.0,1.0,0.0
12054600,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.9549643993377686,0.4205053150653839,0.3800832629203796,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.9618681073188782,0.4304763972759247,0.408511757850647,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.8339923620223999,0.284630686044693,0.2005389481782913,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.793397068977356,0.2435923367738723,0.2328808307647705,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7238397002220154,0.1828475147485733,0.8333929181098938,284.6845397949219,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.1999206542969,284.68218994140625,1.0,0.4651717245578766,1.0,1.0,0.0,1.0,-2.4674887657165527,2.467483758926392,4.897680355497869e-06,1.907076478004456,0.9408615827560424,0.9408615827560424,0.0,83.717529296875,66.0,27662.189453125,0.0,1272.8131103515625,1.0,281.8569641113281,283.5932006835937,291.1368408203125,293.00653076171875,293.1499938964844,293.1499938964844,281.54998779296875,35985.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013503551483154,1.0,0.0,0.0,3.815054178237915,3.815079927444458,9.711687880553654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.29541015625,0.0,1724.55224609375,1895.4371337890625,0.0,2483.777587890625,0.9422532916069032,1.0,0.0,3.0,1.0,0.0
12054660,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.467041015625,0.9653339982032776,0.4158580899238586,0.3757681250572204,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4670104980469,0.9751408100128174,0.4303370118141174,0.4082295000553131,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.8442078828811646,0.2837517261505127,0.1997965723276138,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677429199219,0.8035947680473328,0.2424946874380111,0.2316800653934478,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4683532714844,0.7311974763870239,0.1812376230955124,0.8253771066665649,284.4671936035156,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.18292236328125,284.46502685546875,1.0,0.4593383967876434,1.0,1.0,0.0,1.0,-2.449998140335083,2.449993371963501,4.828294549952261e-06,1.893421292304993,0.9326502680778505,0.9326502680778505,0.0,78.3970718383789,69.0,28321.236328125,0.0,1229.512939453125,1.0,281.5569763183594,283.3393249511719,291.135986328125,293.0428466796875,293.1499938964844,293.1499938964844,281.25,36322.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097778558731079,1.0,0.0,0.0,3.804076910018921,3.8041024208068848,9.65587901191611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.6025390625,0.0,1713.9517822265625,1895.4371337890625,0.0,2561.147705078125,0.9400028586387634,1.0,0.0,3.0,1.0,0.0
12054720,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.467041015625,0.9653339982032776,0.4158580899238586,0.3757681250572204,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4670104980469,0.9751408100128174,0.4303370118141174,0.4082295000553131,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.8442078828811646,0.2837517261505127,0.1997965723276138,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677429199219,0.8035947680473328,0.2424946874380111,0.2316800653934478,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4683532714844,0.7311974763870239,0.1812376230955124,0.8253771066665649,284.4671936035156,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.18292236328125,284.46502685546875,1.0,0.4593383967876434,1.0,1.0,0.0,1.0,-2.449998140335083,2.449993371963501,4.828294549952261e-06,1.893421292304993,0.9326502680778505,0.9326502680778505,0.0,78.3970718383789,69.0,28321.236328125,0.0,1229.512939453125,1.0,281.5569763183594,283.3393249511719,291.135986328125,293.0428466796875,293.1499938964844,293.1499938964844,281.25,36322.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097778558731079,1.0,0.0,0.0,3.804076910018921,3.8041024208068848,9.65587901191611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.6025390625,0.0,1713.9517822265625,1895.4371337890625,0.0,2561.147705078125,0.9400028586387634,1.0,0.0,3.0,1.0,0.0
12054780,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2554626464844,0.9658381342887878,0.4111388325691223,0.3715245723724365,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.25543212890625,0.9787840843200684,0.4300302565097809,0.4079301059246063,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.255859375,0.8467645049095154,0.2828098833560943,0.1991137117147445,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560729980469,0.8057669401168823,0.2412955909967422,0.2305210083723068,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.25665283203125,0.7319849133491516,0.1795461624860763,0.8176409006118774,284.2555847167969,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.1666564941406,284.25360107421875,1.0,0.4558018147945404,1.0,1.0,0.0,1.0,-2.433032751083374,2.433027982711792,4.761423952004407e-06,1.880147099494934,0.9216547608375548,0.9216547608375548,0.0,76.47579956054688,72.0,28998.37890625,0.0,1201.4931640625,1.0,281.25714111328125,283.09307861328125,291.13848876953125,293.085205078125,293.1499938964844,293.1499938964844,280.95001220703125,36659.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186283707618713,1.0,0.0,0.0,3.7806155681610094,3.780640840530396,9.53714334173128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.8857421875,0.0,1688.509765625,1895.4371337890625,0.0,2642.866943359375,0.9349515438079834,1.0,0.0,3.0,1.0,0.0
12054840,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2554626464844,0.9658381342887878,0.4111388325691223,0.3715245723724365,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.25543212890625,0.9787840843200684,0.4300302565097809,0.4079301059246063,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.255859375,0.8467645049095154,0.2828098833560943,0.1991137117147445,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560729980469,0.8057669401168823,0.2412955909967422,0.2305210083723068,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.25665283203125,0.7319849133491516,0.1795461624860763,0.8176409006118774,284.2555847167969,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.1666564941406,284.25360107421875,1.0,0.4558018147945404,1.0,1.0,0.0,1.0,-2.433032751083374,2.433027982711792,4.761423952004407e-06,1.880147099494934,0.9216547608375548,0.9216547608375548,0.0,76.47579956054688,72.0,28998.37890625,0.0,1201.4931640625,1.0,281.25714111328125,283.09307861328125,291.13848876953125,293.085205078125,293.1499938964844,293.1499938964844,280.95001220703125,36659.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186283707618713,1.0,0.0,0.0,3.7806155681610094,3.780640840530396,9.53714334173128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.8857421875,0.0,1688.509765625,1895.4371337890625,0.0,2642.866943359375,0.9349515438079834,1.0,0.0,3.0,1.0,0.0
12054900,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064147949219,0.9638497829437256,0.4087916612625122,0.3694714307785034,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1061706542969,0.9785248041152954,0.4298441708087921,0.4077979922294616,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087646484375,0.8461945652961731,0.2823405861854553,0.1988048106431961,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1101379394531,0.804946780204773,0.2406786680221557,0.2299626320600509,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1134948730469,0.7308198809623718,0.1786882728338241,0.813876748085022,284.10711669921875,284.95001220703125,295.7186584472656,288.11083984375,295.7182006835937,297.1591491699219,284.0954895019531,1.0,0.4546125531196594,1.0,1.0,0.0,1.0,-2.424842834472656,2.4248383045196533,4.729273314296734e-06,1.8737164735794067,0.9146124720573424,0.9146124720573424,0.0,76.26652526855469,72.0,29762.888671875,0.0,1191.06103515625,1.0,280.998046875,282.9057922363281,291.1698913574219,293.2092590332031,293.1499938964844,293.1499938964844,280.95001220703125,36842.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260464072227478,1.0,0.0,0.0,3.764293909072876,3.7643191814422607,9.454974474465416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.39892578125,0.0,1670.5870361328125,1895.4371337890625,0.0,2711.673095703125,0.9313741326332092,1.0,0.0,3.0,1.0,0.0
12054960,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525207519531,0.9602789282798768,0.4063852727413177,0.3673145771026611,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.9768945574760436,0.4295833110809326,0.4075689613819122,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528869628906,0.8443959951400757,0.2818289697170257,0.1984556466341018,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531005859375,0.8028687238693237,0.2400164604187011,0.2293574064970016,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0536193847656,0.7286311388015747,0.1777936965227127,0.8099680542945862,284.0526428222656,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.1512451171875,284.0508728027344,1.0,0.4536757171154022,1.0,1.0,0.0,1.0,-2.4161343574523926,2.4161295890808105,4.695210918725934e-06,1.8668792247772217,0.908032476902008,0.908032476902008,0.0,76.50057220458984,75.0,29744.890625,0.0,1181.9151611328125,1.0,280.9572448730469,282.8583374023437,291.1433410644531,293.1347351074219,293.1499938964844,293.1499938964844,280.6499938964844,37010.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282121419906616,1.0,0.0,0.0,3.744182825088501,3.744207859039306,9.354215535495314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.896484375,0.0,1648.2523193359375,1895.4371337890625,0.0,2731.808837890625,0.9270102977752686,1.0,0.0,3.0,1.0,0.0
12055020,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8543395996094,0.9507405161857604,0.4015955328941345,0.3631152510643005,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.971554696559906,0.4289974272251129,0.4071230292320251,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8546447753906,0.8391680717468262,0.2808143198490143,0.1978072822093963,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8548583984375,0.7969561815261841,0.2386649399995803,0.2281701564788818,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553771972656,0.7228094935417175,0.1759906709194183,0.8022782802581787,283.8544311523437,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.1366271972656,283.8528137207031,1.0,0.4524009525775909,1.0,1.0,0.0,1.0,-2.3991098403930664,2.3991053104400635,4.628919668903109e-06,1.8534742593765257,0.8918029069900513,0.8918029069900513,0.0,77.70649719238281,78.0,30452.193359375,0.0,1167.2578125,1.0,280.6576538085937,282.6302795410156,291.1460266113281,293.1816101074219,293.1499938964844,293.1499938964844,280.95001220703125,37392.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381090760231018,1.0,0.0,0.0,3.6935629844665527,3.6935877799987793,9.102995477405784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.81591796875,0.0,1592.71923828125,1895.4371337890625,0.0,2824.0537109375,0.9159367084503174,1.0,0.0,3.0,1.0,0.0
12055080,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8543395996094,0.9507405161857604,0.4015955328941345,0.3631152510643005,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.971554696559906,0.4289974272251129,0.4071230292320251,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8546447753906,0.8391680717468262,0.2808143198490143,0.1978072822093963,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8548583984375,0.7969561815261841,0.2386649399995803,0.2281701564788818,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553771972656,0.7228094935417175,0.1759906709194183,0.8022782802581787,283.8544311523437,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.1366271972656,283.8528137207031,1.0,0.4524009525775909,1.0,1.0,0.0,1.0,-2.3991098403930664,2.3991053104400635,4.628919668903109e-06,1.8534742593765257,0.8918029069900513,0.8918029069900513,0.0,77.70649719238281,78.0,30452.193359375,0.0,1167.2578125,1.0,280.6576538085937,282.6302795410156,291.1460266113281,293.1816101074219,293.1499938964844,293.1499938964844,280.95001220703125,37392.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381090760231018,1.0,0.0,0.0,3.6935629844665527,3.6935877799987793,9.102995477405784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.81591796875,0.0,1592.71923828125,1895.4371337890625,0.0,2824.0537109375,0.9159367084503174,1.0,0.0,3.0,1.0,0.0
12055140,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464172363281,0.9427750706672668,0.3987779915332794,0.3600718080997467,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464782714844,0.9673768877983092,0.4298242628574371,0.4074918329715729,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.8353074789047241,0.2809962332248688,0.1976869255304336,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.7922834753990173,0.2381851226091385,0.2274802178144455,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448608398437,0.7179644107818604,0.1749014258384704,0.7964953184127808,284.0462646484375,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.13604736328125,284.0488586425781,1.0,0.4519189000129699,1.0,1.0,0.0,1.0,-2.387964963912964,2.387960195541382,4.585361693898449e-06,1.8444684743881223,0.8812417984008789,0.8812417984008789,0.0,78.89940643310547,81.0,29399.154296875,0.0,1159.4007568359375,1.0,280.9423217773437,282.8678894042969,291.0322265625,292.9349365234375,293.1499938964844,293.1499938964844,281.25,37377.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168337941169739,1.0,0.0,0.0,3.641303300857544,3.641327619552612,8.84722396676807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.5048828125,0.0,1533.7977294921875,1895.4371337890625,0.0,2626.261962890625,0.9042990803718568,1.0,0.0,3.0,1.0,0.0
12055200,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464172363281,0.9427750706672668,0.3987779915332794,0.3600718080997467,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464782714844,0.9673768877983092,0.4298242628574371,0.4074918329715729,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.8353074789047241,0.2809962332248688,0.1976869255304336,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.7922834753990173,0.2381851226091385,0.2274802178144455,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448608398437,0.7179644107818604,0.1749014258384704,0.7964953184127808,284.0462646484375,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.13604736328125,284.0488586425781,1.0,0.4519189000129699,1.0,1.0,0.0,1.0,-2.387964963912964,2.387960195541382,4.585361693898449e-06,1.8444684743881223,0.8812417984008789,0.8812417984008789,0.0,78.89940643310547,81.0,29399.154296875,0.0,1159.4007568359375,1.0,280.9423217773437,282.8678894042969,291.0322265625,292.9349365234375,293.1499938964844,293.1499938964844,281.25,37377.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168337941169739,1.0,0.0,0.0,3.641303300857544,3.641327619552612,8.84722396676807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.5048828125,0.0,1533.7977294921875,1895.4371337890625,0.0,2626.261962890625,0.9042990803718568,1.0,0.0,3.0,1.0,0.0
12055260,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2642517089844,0.938961923122406,0.3975314199924469,0.3587203025817871,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2643737792969,0.9666143655776978,0.4320246279239654,0.409326434135437,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637023925781,0.8345866799354553,0.282380610704422,0.1984985023736953,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633361816406,0.790777862071991,0.2386817634105682,0.2277804613113403,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.262451171875,0.715918779373169,0.1747147887945175,0.7948961853981018,284.2640991210937,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.14849853515625,284.26727294921875,1.0,0.4525633454322815,1.0,1.0,0.0,1.0,-2.3879523277282715,2.387947559356689,4.584703219734365e-06,1.8441286087036133,0.8738205432891846,0.8738205432891846,0.0,79.66114807128906,84.0,28448.5234375,0.0,1162.4891357421875,1.0,281.2414855957031,283.1277770996094,291.0126342773437,292.83087158203125,293.1499938964844,293.1499938964844,281.54998779296875,37206.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920687198638916,1.0,0.0,0.0,3.5953640937805176,3.5953876972198486,8.625395935268898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2353515625,0.0,1482.122314453125,1895.4371337890625,0.0,2399.14404296875,0.8939537405967712,1.0,0.0,3.0,1.0,0.0
12055320,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2642517089844,0.938961923122406,0.3975314199924469,0.3587203025817871,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2643737792969,0.9666143655776978,0.4320246279239654,0.409326434135437,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637023925781,0.8345866799354553,0.282380610704422,0.1984985023736953,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633361816406,0.790777862071991,0.2386817634105682,0.2277804613113403,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.262451171875,0.715918779373169,0.1747147887945175,0.7948961853981018,284.2640991210937,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.14849853515625,284.26727294921875,1.0,0.4525633454322815,1.0,1.0,0.0,1.0,-2.3879523277282715,2.387947559356689,4.584703219734365e-06,1.8441286087036133,0.8738205432891846,0.8738205432891846,0.0,79.66114807128906,84.0,28448.5234375,0.0,1162.4891357421875,1.0,281.2414855957031,283.1277770996094,291.0126342773437,292.83087158203125,293.1499938964844,293.1499938964844,281.54998779296875,37206.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920687198638916,1.0,0.0,0.0,3.5953640937805176,3.5953876972198486,8.625395935268898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2353515625,0.0,1482.122314453125,1895.4371337890625,0.0,2399.14404296875,0.8939537405967712,1.0,0.0,3.0,1.0,0.0
12055380,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.9360558986663818,0.3970341384410858,0.3581573069095611,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927062988281,0.9665899872779846,0.4349534213542938,0.4119568169116974,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920349121094,0.8346636295318604,0.284438282251358,0.1998482346534729,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916381835937,0.7901232838630676,0.2397667467594146,0.2287088930606842,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49072265625,0.7148039937019348,0.1751176118850708,0.7962436079978943,284.492431640625,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.1667175292969,284.4956359863281,1.0,0.4542224705219269,1.0,1.0,0.0,1.0,-2.3947865962982178,2.394782066345215,4.610425094142556e-06,1.8491326570510864,0.8695266842842102,0.8695266842842102,0.0,80.60792541503906,87.0,27720.9140625,0.0,1174.1629638671875,1.0,281.5411376953125,283.3977966308594,291.0339050292969,292.7976379394531,293.1499938964844,293.1499938964844,281.8500061035156,36937.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718872427940369,1.0,0.0,0.0,3.559300184249878,3.559323310852051,8.453226314486528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.8388671875,0.0,1441.423583984375,1895.4371337890625,0.0,2217.615478515625,0.8857395052909851,1.0,0.0,3.0,1.0,0.0
12055440,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.9360558986663818,0.3970341384410858,0.3581573069095611,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927062988281,0.9665899872779846,0.4349534213542938,0.4119568169116974,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920349121094,0.8346636295318604,0.284438282251358,0.1998482346534729,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916381835937,0.7901232838630676,0.2397667467594146,0.2287088930606842,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49072265625,0.7148039937019348,0.1751176118850708,0.7962436079978943,284.492431640625,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.1667175292969,284.4956359863281,1.0,0.4542224705219269,1.0,1.0,0.0,1.0,-2.3947865962982178,2.394782066345215,4.610425094142556e-06,1.8491326570510864,0.8695266842842102,0.8695266842842102,0.0,80.60792541503906,87.0,27720.9140625,0.0,1174.1629638671875,1.0,281.5411376953125,283.3977966308594,291.0339050292969,292.7976379394531,293.1499938964844,293.1499938964844,281.8500061035156,36937.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718872427940369,1.0,0.0,0.0,3.559300184249878,3.559323310852051,8.453226314486528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.8388671875,0.0,1441.423583984375,1895.4371337890625,0.0,2217.615478515625,0.8857395052909851,1.0,0.0,3.0,1.0,0.0
12055500,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.9343766570091248,0.3969404995441437,0.3580119013786316,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510314941406,0.9663705229759216,0.436570942401886,0.4134242832660675,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.8345848321914673,0.2856177091598511,0.2006357759237289,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.7896916270256042,0.2404445707798004,0.2293141335248947,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425476074219,0.7142195105552673,0.1754602044820785,0.7976308465003967,284.6498107910156,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.1764831542969,284.6631774902344,1.0,0.4553658664226532,1.0,1.0,0.0,1.0,-2.3997130393981934,2.3997085094451904,4.629159320757026e-06,1.852818846702576,0.8690329790115356,0.8690329790115356,0.0,81.24927520751953,87.0,27054.677734375,0.0,1182.446533203125,1.0,281.7960510253906,283.5977783203125,291.0186462402344,292.6947021484375,293.1499938964844,293.1499938964844,281.8500061035156,36768.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611842751502991,1.0,0.0,0.0,3.5454320907592773,3.5454554557800293,8.387483489968872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.96337890625,0.0,1425.4996337890625,1895.4371337890625,0.0,2122.968505859375,0.8825745582580566,1.0,0.0,3.0,1.0,0.0
12055560,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.9329609870910645,0.3970004022121429,0.3580665588378906,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.966337502002716,0.4383226633071899,0.4150646328926086,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.8346930146217346,0.2869218289852142,0.2015360891819,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.7894517183303833,0.2412277460098266,0.2300436347723007,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.7138321399688721,0.1759047210216522,0.7995589375495911,284.7193298339844,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.187255859375,284.7224426269531,1.0,0.456708550453186,1.0,1.0,0.0,1.0,-2.406022071838379,2.406017303466797,4.653277756005991e-06,1.857576489448548,0.8682448267936707,0.8682448267936707,0.0,81.91878509521484,90.0,27044.798828125,0.0,1192.47705078125,1.0,281.8409423828125,283.66461181640625,291.0600891113281,292.78253173828125,293.1499938964844,293.1499938964844,282.1499938964844,36612.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569434642791748,1.0,0.0,0.0,3.535352945327759,3.535376071929932,8.339862347384042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.33642578125,0.0,1413.7586669921875,1895.4371337890625,0.0,2085.8173828125,0.8801762461662292,1.0,0.0,3.0,1.0,0.0
12055620,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9297217726707458,0.3974490463733673,0.3583908677101135,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9658623933792114,0.4421064257621765,0.4185572266578674,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8346513509750366,0.2897989153861999,0.2034979909658432,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7887206077575684,0.2430151998996734,0.2316934317350387,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7129146456718445,0.1770049333572387,0.8043428659439087,284.97003173828125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.20947265625,284.9734802246094,1.0,0.45985808968544,1.0,1.0,0.0,1.0,-2.4206905364990234,2.4206857681274414,4.70971644972451e-06,1.8686976432800293,0.8704818487167358,0.8704818487167358,0.0,83.54325103759766,93.0,26593.859375,0.0,1216.2615966796875,1.0,282.140625,283.9385986328125,291.0820007324219,292.77508544921875,293.1499938964844,293.1499938964844,282.45001220703125,36229.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457951307296753,1.0,0.0,0.0,3.525606870651245,3.525629758834839,8.293943665194092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.4189453125,0.0,1400.784423828125,1895.4371337890625,0.0,1989.1851806640625,0.8777273893356323,1.0,0.0,3.0,1.0,0.0
12055680,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9297217726707458,0.3974490463733673,0.3583908677101135,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9658623933792114,0.4421064257621765,0.4185572266578674,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8346513509750366,0.2897989153861999,0.2034979909658432,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7887206077575684,0.2430151998996734,0.2316934317350387,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7129146456718445,0.1770049333572387,0.8043428659439087,284.97003173828125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.20947265625,284.9734802246094,1.0,0.45985808968544,1.0,1.0,0.0,1.0,-2.4206905364990234,2.4206857681274414,4.70971644972451e-06,1.8686976432800293,0.8704818487167358,0.8704818487167358,0.0,83.54325103759766,93.0,26593.859375,0.0,1216.2615966796875,1.0,282.140625,283.9385986328125,291.0820007324219,292.77508544921875,293.1499938964844,293.1499938964844,282.45001220703125,36229.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457951307296753,1.0,0.0,0.0,3.525606870651245,3.525629758834839,8.293943665194092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.4189453125,0.0,1400.784423828125,1895.4371337890625,0.0,1989.1851806640625,0.8777273893356323,1.0,0.0,3.0,1.0,0.0
