time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055740,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.9266952872276306,0.3983580768108368,0.3591523766517639,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9654560089111328,0.4462840855121612,0.4224416017532348,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8347657918930054,0.2930503785610199,0.2057341784238815,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.788152813911438,0.2451051920652389,0.2336453348398208,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.7122219204902649,0.1783851832151413,0.8104616403579712,285.2237243652344,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2329406738281,285.2270202636719,1.0,0.4635741412639618,1.0,1.0,0.0,1.0,-2.4386515617370605,2.4386467933654785,4.779461505677318e-06,1.88239860534668,0.8761494159698486,0.8761494159698486,0.0,85.3797836303711,96.0,26213.552734375,0.0,1245.10595703125,1.0,282.440673828125,284.2104187011719,291.0994873046875,292.7702941894531,293.1499938964844,293.1499938964844,282.75,35823.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737664520740509,1.0,0.0,0.0,3.5311319828033447,3.5311548709869385,8.319959192704118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.71240234375,0.0,1403.6251220703125,1895.4371337890625,0.0,1919.7174072265625,0.8786559700965881,1.0,0.0,3.0,1.0,0.0
12055800,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.9266952872276306,0.3983580768108368,0.3591523766517639,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9654560089111328,0.4462840855121612,0.4224416017532348,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8347657918930054,0.2930503785610199,0.2057341784238815,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.788152813911438,0.2451051920652389,0.2336453348398208,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.7122219204902649,0.1783851832151413,0.8104616403579712,285.2237243652344,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2329406738281,285.2270202636719,1.0,0.4635741412639618,1.0,1.0,0.0,1.0,-2.4386515617370605,2.4386467933654785,4.779461505677318e-06,1.88239860534668,0.8761494159698486,0.8761494159698486,0.0,85.3797836303711,96.0,26213.552734375,0.0,1245.10595703125,1.0,282.440673828125,284.2104187011719,291.0994873046875,292.7702941894531,293.1499938964844,293.1499938964844,282.75,35823.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737664520740509,1.0,0.0,0.0,3.5311319828033447,3.5311548709869385,8.319959192704118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.71240234375,0.0,1403.6251220703125,1895.4371337890625,0.0,1919.7174072265625,0.8786559700965881,1.0,0.0,3.0,1.0,0.0
12055860,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.9237766861915588,0.3996224403381347,0.360253095626831,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.9650384783744812,0.450768232345581,0.4266343116760254,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.8349556922912598,0.2966050505638122,0.2081944942474365,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.787665069103241,0.2474360466003418,0.2358410805463791,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.711663544178009,0.1799852848052978,0.8176461458206177,285.4738464355469,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.2566833496094,285.4768981933594,1.0,0.4677584171295166,1.0,1.0,0.0,1.0,-2.4592342376708984,2.4592294692993164,4.860158242081525e-06,1.898162841796875,0.8851314187049866,0.8851314187049866,0.0,87.4180679321289,99.0,25861.32421875,0.0,1278.354248046875,1.0,282.7407531738281,284.4769592285156,291.1107482910156,292.7615661621094,293.1499938964844,293.1499938964844,283.04998779296875,35427.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73117995262146,1.0,0.0,0.0,3.55157470703125,3.551597595214844,8.416571404268325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.91357421875,0.0,1422.2261962890625,1895.4371337890625,0.0,1864.9661865234373,0.8829176425933838,1.0,0.0,3.0,1.0,0.0
12055920,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.9237766861915588,0.3996224403381347,0.360253095626831,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.9650384783744812,0.450768232345581,0.4266343116760254,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.8349556922912598,0.2966050505638122,0.2081944942474365,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.787665069103241,0.2474360466003418,0.2358410805463791,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.711663544178009,0.1799852848052978,0.8176461458206177,285.4738464355469,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.2566833496094,285.4768981933594,1.0,0.4677584171295166,1.0,1.0,0.0,1.0,-2.4592342376708984,2.4592294692993164,4.860158242081525e-06,1.898162841796875,0.8851314187049866,0.8851314187049866,0.0,87.4180679321289,99.0,25861.32421875,0.0,1278.354248046875,1.0,282.7407531738281,284.4769592285156,291.1107482910156,292.7615661621094,293.1499938964844,293.1499938964844,283.04998779296875,35427.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73117995262146,1.0,0.0,0.0,3.55157470703125,3.551597595214844,8.416571404268325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.91357421875,0.0,1422.2261962890625,1895.4371337890625,0.0,1864.9661865234373,0.8829176425933838,1.0,0.0,3.0,1.0,0.0
12055980,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9210001230239868,0.4012005031108856,0.3616445064544678,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9646399021148682,0.4555187523365021,0.4310877025127411,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.8352336883544922,0.3004296422004699,0.2108495980501175,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.7872669100761414,0.2499746978282928,0.2382425516843795,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.7112307548522949,0.1817687451839447,0.8257032632827759,285.7206115722656,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2803039550781,285.72344970703125,1.0,0.4723280668258667,1.0,1.0,0.0,1.0,-2.4820096492767334,2.4820046424865723,4.950362381350715e-06,1.9156582355499268,0.897385835647583,0.897385835647583,0.0,89.62406921386719,102.0,25530.0,0.0,1315.5208740234375,1.0,283.0410461425781,284.7388916015625,291.1175842285156,292.7491149902344,293.1499938964844,293.1499938964844,283.1499938964844,35057.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253612875938416,1.0,0.0,0.0,3.585901975631714,3.585925340652466,8.58005648751714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.5791015625,0.0,1456.087158203125,1895.4371337890625,0.0,1816.3565673828125,0.8883112072944641,1.0,0.0,3.0,1.0,0.0
12056040,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9210001230239868,0.4012005031108856,0.3616445064544678,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9646399021148682,0.4555187523365021,0.4310877025127411,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.8352336883544922,0.3004296422004699,0.2108495980501175,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.7872669100761414,0.2499746978282928,0.2382425516843795,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.7112307548522949,0.1817687451839447,0.8257032632827759,285.7206115722656,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2803039550781,285.72344970703125,1.0,0.4723280668258667,1.0,1.0,0.0,1.0,-2.4820096492767334,2.4820046424865723,4.950362381350715e-06,1.9156582355499268,0.897385835647583,0.897385835647583,0.0,89.62406921386719,102.0,25530.0,0.0,1315.5208740234375,1.0,283.0410461425781,284.7388916015625,291.1175842285156,292.7491149902344,293.1499938964844,293.1499938964844,283.1499938964844,35057.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253612875938416,1.0,0.0,0.0,3.585901975631714,3.585925340652466,8.58005648751714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.5791015625,0.0,1456.087158203125,1895.4371337890625,0.0,1816.3565673828125,0.8883112072944641,1.0,0.0,3.0,1.0,0.0
12056100,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926025390625,0.9192728400230408,0.4018264710903168,0.3623157441616058,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928771972656,0.964123785495758,0.457775354385376,0.433305025100708,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917785644531,0.8351354002952576,0.3022714555263519,0.2121888101100921,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911071777344,0.7868316173553467,0.2511925101280212,0.2394593805074691,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.7108165621757507,0.1826272010803222,0.8298354148864746,285.7923889160156,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.2899169921875,285.7977294921875,1.0,0.4747132062911987,1.0,1.0,0.0,1.0,-2.4935169219970703,2.493511915206909,4.996339612262091e-06,1.924538016319275,0.9037032127380372,0.9037032127380372,0.0,90.86542510986328,102.0,25458.8046875,0.0,1335.0709228515625,1.0,283.1313171386719,284.81695556640625,291.1358642578125,292.7629699707031,293.1499938964844,293.1499938964844,283.1499938964844,34682.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266795039176941,1.0,0.0,0.0,3.592839002609253,3.592862367630005,8.613285444880603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.16064453125,0.0,1460.7947998046875,1895.4371337890625,0.0,1827.324951171875,0.8912491798400879,1.0,0.0,3.0,1.0,0.0
12056160,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207702636719,0.9170272946357728,0.4022990465164184,0.3628616034984588,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.9631379246711732,0.4599019885063171,0.4354167580604553,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205871582031,0.8346629738807678,0.3040233850479126,0.2134765535593032,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.786016047000885,0.2523337006568908,0.2406200319528579,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.7100528478622437,0.1834211945533752,0.8337587714195251,285.8207092285156,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2977294921875,285.82196044921875,1.0,0.4771081805229187,1.0,1.0,0.0,1.0,-2.504366636276245,2.504361629486084,5.039897587266751e-06,1.9329149723052976,0.909813404083252,0.909813404083252,0.0,92.2504425048828,105.0,25571.255859375,0.0,1354.5684814453125,1.0,283.14697265625,284.83917236328125,291.1629333496094,292.82330322265625,293.1499938964844,293.1499938964844,283.04998779296875,34493.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308557629585266,1.0,0.0,0.0,3.608947277069092,3.6089704036712646,8.69069140208012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.32958984375,0.0,1476.825439453125,1895.4371337890625,0.0,1862.244873046875,0.8966916799545288,1.0,0.0,3.0,1.0,0.0
12056220,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.909955620765686,0.402126669883728,0.3631343841552734,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.958718478679657,0.4632079899311065,0.438924103975296,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.831784188747406,0.3068114221096039,0.2156627029180526,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.7824117541313171,0.2540234625339508,0.2425139099359512,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.706618070602417,0.1845070421695709,0.839932382106781,285.7498779296875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.3028259277344,285.7491455078125,1.0,0.4816978275775909,1.0,1.0,0.0,1.0,-2.5212347507476807,2.5212297439575195,5.108110599394422e-06,1.9459946155548096,0.919922649860382,0.919922649860382,0.0,95.67345428466795,108.0,25996.408203125,0.0,1390.6387939453125,1.0,283.0526123046875,284.7506103515625,291.2098388671875,292.9324951171875,293.1499938964844,293.1499938964844,282.75,34727.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477110624313354,1.0,0.0,0.0,3.662715435028076,3.6627392768859854,8.951578820415307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.51220703125,0.0,1537.80615234375,1895.4371337890625,0.0,2005.681640625,0.907229781150818,1.0,0.0,3.0,1.0,0.0
12056280,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.909955620765686,0.402126669883728,0.3631343841552734,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.958718478679657,0.4632079899311065,0.438924103975296,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.831784188747406,0.3068114221096039,0.2156627029180526,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.7824117541313171,0.2540234625339508,0.2425139099359512,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.706618070602417,0.1845070421695709,0.839932382106781,285.7498779296875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.3028259277344,285.7491455078125,1.0,0.4816978275775909,1.0,1.0,0.0,1.0,-2.5212347507476807,2.5212297439575195,5.108110599394422e-06,1.9459946155548096,0.919922649860382,0.919922649860382,0.0,95.67345428466795,108.0,25996.408203125,0.0,1390.6387939453125,1.0,283.0526123046875,284.7506103515625,291.2098388671875,292.9324951171875,293.1499938964844,293.1499938964844,282.75,34727.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477110624313354,1.0,0.0,0.0,3.662715435028076,3.6627392768859854,8.951578820415307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.51220703125,0.0,1537.80615234375,1895.4371337890625,0.0,2005.681640625,0.907229781150818,1.0,0.0,3.0,1.0,0.0
12056340,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.899909496307373,0.4003021121025085,0.3620403110980987,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.9507124423980712,0.465029239654541,0.4411621391773224,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.8262256383895874,0.3084571957588196,0.2171363532543182,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.7760499715805054,0.2547259032726288,0.2435865849256515,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.7003868222236633,0.1847172081470489,0.8427029252052307,285.5180358886719,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2933959960937,285.5157165527344,1.0,0.4856694936752319,1.0,1.0,0.0,1.0,-2.5290067195892334,2.5290017127990723,5.139816494192928e-06,1.9520819187164309,0.9256317019462584,0.9256317019462584,0.0,99.94752502441406,111.0,26735.98828125,0.0,1419.028564453125,1.0,282.7578125,284.4883117675781,291.24053955078125,293.04693603515625,293.1499938964844,293.1499938964844,282.45001220703125,34996.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721957564353943,1.0,0.0,0.0,3.7009596824646,3.700984001159668,9.139490657616988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.07666015625,0.0,1582.99658203125,1895.4371337890625,0.0,2220.36181640625,0.9159818291664124,1.0,0.0,3.0,1.0,0.0
12056400,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.899909496307373,0.4003021121025085,0.3620403110980987,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.9507124423980712,0.465029239654541,0.4411621391773224,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.8262256383895874,0.3084571957588196,0.2171363532543182,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.7760499715805054,0.2547259032726288,0.2435865849256515,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.7003868222236633,0.1847172081470489,0.8427029252052307,285.5180358886719,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2933959960937,285.5157165527344,1.0,0.4856694936752319,1.0,1.0,0.0,1.0,-2.5290067195892334,2.5290017127990723,5.139816494192928e-06,1.9520819187164309,0.9256317019462584,0.9256317019462584,0.0,99.94752502441406,111.0,26735.98828125,0.0,1419.028564453125,1.0,282.7578125,284.4883117675781,291.24053955078125,293.04693603515625,293.1499938964844,293.1499938964844,282.45001220703125,34996.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721957564353943,1.0,0.0,0.0,3.7009596824646,3.700984001159668,9.139490657616988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.07666015625,0.0,1582.99658203125,1895.4371337890625,0.0,2220.36181640625,0.9159818291664124,1.0,0.0,3.0,1.0,0.0
12056460,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.9003037214279175,0.4015159606933594,0.3625580966472626,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.9538498520851136,0.4700628221035003,0.4452359676361084,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.8297871351242065,0.3136208355426788,0.220198318362236,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.7796773314476013,0.2591597139835357,0.2469886392354965,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.7046381831169128,0.1888976246118545,0.857391357421875,285.29302978515625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.3154602050781,285.2921142578125,1.0,0.4904713034629822,1.0,1.0,0.0,1.0,-2.559911727905273,2.559906482696533,5.265732852421934e-06,1.9757115840911863,0.9283087253570556,0.9283087253570556,0.0,101.00098419189452,114.0,27667.92578125,0.0,1464.044921875,1.0,282.45770263671875,284.2340087890625,291.2247009277344,293.0897827148437,293.1499938964844,293.1499938964844,282.1499938964844,35291.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912774682044983,1.0,0.0,0.0,3.7280313968658447,3.7280561923980713,9.273686600863584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.3369140625,0.0,1616.3101806640625,1895.4371337890625,0.0,2391.9599609375,0.9222574830055236,1.0,0.0,3.0,1.0,0.0
12056520,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.9003037214279175,0.4015159606933594,0.3625580966472626,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.9538498520851136,0.4700628221035003,0.4452359676361084,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.8297871351242065,0.3136208355426788,0.220198318362236,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.7796773314476013,0.2591597139835357,0.2469886392354965,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.7046381831169128,0.1888976246118545,0.857391357421875,285.29302978515625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.3154602050781,285.2921142578125,1.0,0.4904713034629822,1.0,1.0,0.0,1.0,-2.559911727905273,2.559906482696533,5.265732852421934e-06,1.9757115840911863,0.9283087253570556,0.9283087253570556,0.0,101.00098419189452,114.0,27667.92578125,0.0,1464.044921875,1.0,282.45770263671875,284.2340087890625,291.2247009277344,293.0897827148437,293.1499938964844,293.1499938964844,282.1499938964844,35291.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912774682044983,1.0,0.0,0.0,3.7280313968658447,3.7280561923980713,9.273686600863584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.3369140625,0.0,1616.3101806640625,1895.4371337890625,0.0,2391.9599609375,0.9222574830055236,1.0,0.0,3.0,1.0,0.0
12056580,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8952997922897339,0.4003124833106994,0.3619815707206726,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9511233568191528,0.4726996719837188,0.4482594132423401,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8288195133209229,0.3165248036384582,0.2226052582263946,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7786165475845337,0.2613928318023681,0.2496279627084732,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7044159173965454,0.1909783035516739,0.8692466616630554,285.0723571777344,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3133850097656,285.07098388671875,1.0,0.4954757690429687,1.0,1.0,0.0,1.0,-2.5831756591796875,2.583170175552368,5.36249126525945e-06,1.993976593017578,0.9281147122383118,0.9281147122383118,0.0,103.96441650390624,117.0,28550.251953125,0.0,1508.0968017578125,1.0,282.15753173828125,283.98272705078125,291.2136535644531,293.13153076171875,293.1499938964844,293.1499938964844,281.8500061035156,35585.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060512542724609,1.0,0.0,0.0,3.7442760467529297,3.744300842285156,9.354681083095784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.119140625,0.0,1637.422119140625,1895.4371337890625,0.0,2526.877685546875,0.9260985255241394,1.0,0.0,3.0,1.0,0.0
12056640,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8952997922897339,0.4003124833106994,0.3619815707206726,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9511233568191528,0.4726996719837188,0.4482594132423401,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8288195133209229,0.3165248036384582,0.2226052582263946,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7786165475845337,0.2613928318023681,0.2496279627084732,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7044159173965454,0.1909783035516739,0.8692466616630554,285.0723571777344,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3133850097656,285.07098388671875,1.0,0.4954757690429687,1.0,1.0,0.0,1.0,-2.5831756591796875,2.583170175552368,5.36249126525945e-06,1.993976593017578,0.9281147122383118,0.9281147122383118,0.0,103.96441650390624,117.0,28550.251953125,0.0,1508.0968017578125,1.0,282.15753173828125,283.98272705078125,291.2136535644531,293.13153076171875,293.1499938964844,293.1499938964844,281.8500061035156,35585.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060512542724609,1.0,0.0,0.0,3.7442760467529297,3.744300842285156,9.354681083095784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.119140625,0.0,1637.422119140625,1895.4371337890625,0.0,2526.877685546875,0.9260985255241394,1.0,0.0,3.0,1.0,0.0
12056700,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8909797072410583,0.3992921411991119,0.3612948954105377,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9476447105407716,0.4735226035118103,0.4492803812026977,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8266761302947998,0.3175170123577118,0.2234642803668975,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7762565016746521,0.2620091438293457,0.2504421770572662,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7023645043373108,0.1914897114038467,0.8726673722267151,284.9035949707031,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.3080444335937,284.8916931152344,1.0,0.4977182447910309,1.0,1.0,0.0,1.0,-2.589703321456909,2.58969783782959,5.389852503867587e-06,1.9991272687911987,0.9261831045150756,0.9261831045150756,0.0,106.03990936279295,117.0,29221.2265625,0.0,1526.07666015625,1.0,281.89874267578125,283.7818298339844,291.2409973144531,293.25152587890625,293.1499938964844,293.1499938964844,281.8500061035156,35749.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151059746742249,1.0,0.0,0.0,3.7483839988708496,3.7484090328216553,9.375219747198572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.0224609375,0.0,1643.4835205078125,1895.4371337890625,0.0,2610.291015625,0.9270920157432556,1.0,0.0,3.0,1.0,0.0
12056760,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8858082294464111,0.3980394303798675,0.3602977991104126,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.9431249499320984,0.4740685820579529,0.4499562084674835,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8237583041191101,0.3182675540447235,0.2241029739379882,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7730628848075867,0.2623634040355682,0.2509563863277435,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.6993927955627441,0.1917189359664917,0.8746340274810791,284.8452453613281,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.3002319335937,284.8437194824219,1.0,0.4997221231460571,1.0,1.0,0.0,1.0,-2.5930697917938232,2.593064308166504,5.404077001003316e-06,2.001826524734497,0.9248422384262084,0.9248422384262084,0.0,108.3733901977539,120.0,29304.837890625,0.0,1540.96435546875,1.0,281.8573608398437,283.728271484375,291.2112121582031,293.17413330078125,293.1499938964844,293.1499938964844,281.54998779296875,35890.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179799318313599,1.0,0.0,0.0,3.749223232269287,3.7492482662200928,9.37941820211563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.3466796875,0.0,1645.5458984375,1895.4371337890625,0.0,2636.86474609375,0.9274094700813292,1.0,0.0,3.0,1.0,0.0
12056820,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.8755887150764465,0.3953369259834289,0.3581210672855377,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410522460937,0.9338167905807496,0.4748034179210663,0.4509411454200744,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413269042969,0.8177424669265747,0.3194669485092163,0.2251405864953994,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.7664317488670349,0.2626744210720062,0.251553475856781,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.6928716897964478,0.1916974633932113,0.8760974407196045,284.64117431640625,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2831115722656,284.6399230957031,1.0,0.5031369924545288,1.0,1.0,0.0,1.0,-2.595365524291992,2.595360040664673,5.413972758105956e-06,2.0037589073181152,0.9190151691436768,0.9190151691436768,0.0,113.00846862792967,123.0,30158.30859375,0.0,1564.6014404296875,1.0,281.5574035644531,283.48553466796875,291.2187805175781,293.22918701171875,293.1499938964844,293.1499938964844,281.25,36187.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283885717391968,1.0,0.0,0.0,3.743051767349243,3.7430765628814697,9.34856473122636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.5205078125,0.0,1640.618408203125,1895.4371337890625,0.0,2733.449951171875,0.9262214303016664,1.0,0.0,3.0,1.0,0.0
12056880,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.8755887150764465,0.3953369259834289,0.3581210672855377,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410522460937,0.9338167905807496,0.4748034179210663,0.4509411454200744,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413269042969,0.8177424669265747,0.3194669485092163,0.2251405864953994,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.7664317488670349,0.2626744210720062,0.251553475856781,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.6928716897964478,0.1916974633932113,0.8760974407196045,284.64117431640625,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2831115722656,284.6399230957031,1.0,0.5031369924545288,1.0,1.0,0.0,1.0,-2.595365524291992,2.595360040664673,5.413972758105956e-06,2.0037589073181152,0.9190151691436768,0.9190151691436768,0.0,113.00846862792967,123.0,30158.30859375,0.0,1564.6014404296875,1.0,281.5574035644531,283.48553466796875,291.2187805175781,293.22918701171875,293.1499938964844,293.1499938964844,281.25,36187.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283885717391968,1.0,0.0,0.0,3.743051767349243,3.7430765628814697,9.34856473122636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.5205078125,0.0,1640.618408203125,1895.4371337890625,0.0,2733.449951171875,0.9262214303016664,1.0,0.0,3.0,1.0,0.0
12056940,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.8702794909477234,0.39375039935112,0.3568676710128784,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.9288988709449768,0.4750708937644958,0.4513709247112274,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.8145595788955688,0.3200303912162781,0.2256494462490081,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48443603515625,0.7629212141036987,0.2626983821392059,0.2517357170581817,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869689941406,0.6892616152763367,0.1914991438388824,0.8759819269180298,284.4823913574219,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.27325439453125,284.4741516113281,1.0,0.5047513246536255,1.0,1.0,0.0,1.0,-2.595069408416748,2.5950639247894287,5.412908649304882e-06,2.003615140914917,0.9140395522117616,0.9140395522117616,0.0,115.46282196044922,123.0,30954.388671875,0.0,1575.0494384765625,1.0,281.2890625,283.284423828125,291.2551574707031,293.35400390625,293.1499938964844,293.1499938964844,281.25,36371.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369365930557251,1.0,0.0,0.0,3.734853506088257,3.734878540039064,9.307658501711558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.25341796875,0.0,1632.485107421875,1895.4371337890625,0.0,2813.107666015625,0.9244738221168518,1.0,0.0,3.0,1.0,0.0
12057000,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.8660762906074524,0.392456978559494,0.3557550311088562,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4451904296875,0.924957513809204,0.4752043187618255,0.4515660107135772,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454345703125,0.8119580745697021,0.320419430732727,0.2259700298309326,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44561767578125,0.7601076364517212,0.2626490592956543,0.2517742216587066,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4460144042969,0.6863144040107727,0.1912633776664734,0.8753864169120789,284.4453125,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.2651672363281,284.4441223144531,1.0,0.5058709979057312,1.0,1.0,0.0,1.0,-2.5936837196350098,2.5936782360076904,5.407260687206872e-06,2.002610206604004,0.910660982131958,0.910660982131958,0.0,117.38945770263672,126.0,31007.52734375,0.0,1581.65673828125,1.0,281.2575378417969,283.2488708496094,291.23504638671875,293.2956848144531,293.1499938964844,293.1499938964844,280.95001220703125,36488.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838726282119751,1.0,0.0,0.0,3.725788116455078,3.725813150405884,9.262529943043774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.24267578125,0.0,1622.860107421875,1895.4371337890625,0.0,2829.817138671875,0.9225494861602784,1.0,0.0,3.0,1.0,0.0
12057060,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2553405761719,0.8573885560035706,0.3894366025924682,0.3532450199127197,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2552490234375,0.9168930053710938,0.4753464460372925,0.4519230723381042,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.25543212890625,0.8065087199211121,0.3212133347988128,0.2266690880060196,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2555847167969,0.754301905632019,0.2624087333679199,0.25175940990448,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2559509277344,0.6800534725189209,0.1905754655599594,0.8733456134796143,284.2553405761719,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2472839355469,284.2543640136719,1.0,0.5080806016921997,1.0,1.0,0.0,1.0,-2.5894689559936523,2.589463472366333,5.390012574935099e-06,1.999510407447815,0.8998082280158997,0.8998082280158997,0.0,121.4653549194336,129.0,31874.04296875,0.0,1593.8331298828125,1.0,280.9577331542969,283.02032470703125,291.2543334960937,293.36627197265625,293.1499938964844,293.1499938964844,280.6499938964844,36803.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490176796913147,1.0,0.0,0.0,3.696797370910645,3.696821928024292,9.11894460386975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.11279296875,0.0,1591.947509765625,1895.4371337890625,0.0,2926.070556640625,0.916269302368164,1.0,0.0,3.0,1.0,0.0
12057120,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2553405761719,0.8573885560035706,0.3894366025924682,0.3532450199127197,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2552490234375,0.9168930053710938,0.4753464460372925,0.4519230723381042,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.25543212890625,0.8065087199211121,0.3212133347988128,0.2266690880060196,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2555847167969,0.754301905632019,0.2624087333679199,0.25175940990448,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2559509277344,0.6800534725189209,0.1905754655599594,0.8733456134796143,284.2553405761719,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2472839355469,284.2543640136719,1.0,0.5080806016921997,1.0,1.0,0.0,1.0,-2.5894689559936523,2.589463472366333,5.390012574935099e-06,1.999510407447815,0.8998082280158997,0.8998082280158997,0.0,121.4653549194336,129.0,31874.04296875,0.0,1593.8331298828125,1.0,280.9577331542969,283.02032470703125,291.2543334960937,293.36627197265625,293.1499938964844,293.1499938964844,280.6499938964844,36803.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490176796913147,1.0,0.0,0.0,3.696797370910645,3.696821928024292,9.11894460386975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.11279296875,0.0,1591.947509765625,1895.4371337890625,0.0,2926.070556640625,0.916269302368164,1.0,0.0,3.0,1.0,0.0
12057180,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.8494884967803955,0.3863540887832641,0.3506556749343872,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07525634765625,0.9097394943237304,0.4753134846687317,0.4520896375179291,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.075439453125,0.801453173160553,0.3219299912452698,0.2272954434156417,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0755615234375,0.7490301132202148,0.262041300535202,0.2515977323055267,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07586669921875,0.6741966009140015,0.1897404491901397,0.8704978227615356,284.0753479003906,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2301940917969,284.0745849609375,1.0,0.5099062919616699,1.0,1.0,0.0,1.0,-2.583695411682129,2.5836901664733887,5.366327968658879e-06,1.9952131509780884,0.8866428732872009,0.8866428732872009,0.0,125.25455474853516,117.0,32802.76171875,0.0,1602.5433349609375,1.0,280.65802001953125,282.8043518066406,291.2776794433594,293.4453125,293.1499938964844,293.1499938964844,280.95001220703125,37136.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596027493476868,1.0,0.0,0.0,3.655410289764404,3.6554346084594727,8.915907301343395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.080078125,0.0,1547.713134765625,1895.4371337890625,0.0,3025.279296875,0.9072456955909728,1.0,0.0,3.0,1.0,0.0
12057240,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.8494884967803955,0.3863540887832641,0.3506556749343872,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07525634765625,0.9097394943237304,0.4753134846687317,0.4520896375179291,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.075439453125,0.801453173160553,0.3219299912452698,0.2272954434156417,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0755615234375,0.7490301132202148,0.262041300535202,0.2515977323055267,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07586669921875,0.6741966009140015,0.1897404491901397,0.8704978227615356,284.0753479003906,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2301940917969,284.0745849609375,1.0,0.5099062919616699,1.0,1.0,0.0,1.0,-2.583695411682129,2.5836901664733887,5.366327968658879e-06,1.9952131509780884,0.8866428732872009,0.8866428732872009,0.0,125.25455474853516,117.0,32802.76171875,0.0,1602.5433349609375,1.0,280.65802001953125,282.8043518066406,291.2776794433594,293.4453125,293.1499938964844,293.1499938964844,280.95001220703125,37136.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596027493476868,1.0,0.0,0.0,3.655410289764404,3.6554346084594727,8.915907301343395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.080078125,0.0,1547.713134765625,1895.4371337890625,0.0,3025.279296875,0.9072456955909728,1.0,0.0,3.0,1.0,0.0
12057300,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117614746094,0.8493490219116211,0.3854425251483917,0.349474161863327,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127685546875,0.9107969999313354,0.4757837653160095,0.4522128403186798,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.210693359375,0.8026503920555115,0.3227036297321319,0.2276350855827331,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091369628906,0.7496156096458435,0.2621374726295471,0.2514919638633728,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.20587158203125,0.6744152307510376,0.1895258277654647,0.8688052296638489,284.2117004394531,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2265625,284.22265625,1.0,0.5088074207305908,1.0,1.0,0.0,1.0,-2.580667734146118,2.580662488937378,5.353840606403537e-06,1.992915630340576,0.8830101490020752,0.8830101490020752,0.0,124.6038055419922,117.0,31943.47265625,0.0,1595.492431640625,1.0,280.9012145996094,282.98248291015625,291.19384765625,293.2191772460937,293.1499938964844,293.1499938964844,280.95001220703125,37117.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489499092102051,1.0,0.0,0.0,3.633936643600464,3.633960723876953,8.81146206666017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.58056640625,0.0,1523.6956787109375,1895.4371337890625,0.0,2925.43603515625,0.9025061726570128,1.0,0.0,3.0,1.0,0.0
12057360,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743530273437,0.8525259494781494,0.3851573169231415,0.3489042222499847,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746276855469,0.9158397912979126,0.4768171310424804,0.4528672397136688,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.27410888671875,0.8070657253265381,0.3239494860172272,0.2282922565937042,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2737121582031,0.7529860138893127,0.2626017928123474,0.2516827881336212,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2729187011719,0.6773905158042908,0.1896204501390457,0.8681509494781494,284.2743530273437,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.22869873046875,284.2771911621094,1.0,0.5070999264717102,1.0,1.0,0.0,1.0,-2.5809967517852783,2.580991268157959,5.355255780159496e-06,1.9931949377059937,0.8791784644126892,0.8791784644126892,0.0,122.12774658203124,105.0,31861.033203125,0.0,1585.0574951171875,1.0,280.9421691894531,283.0443420410156,291.19219970703125,293.2340393066406,293.1499938964844,293.1499938964844,281.25,37069.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406266570091248,1.0,0.0,0.0,3.614524364471436,3.6145482063293457,8.717573223293584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.29443359375,0.0,1501.979248046875,1895.4371337890625,0.0,2847.57080078125,0.8981152176856995,1.0,0.0,3.0,1.0,0.0
12057420,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994812011719,0.8654363751411438,0.3855455815792084,0.3486644327640533,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997863769531,0.9342505931854248,0.4798481464385986,0.4550899565219879,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.49920654296875,0.8213833570480347,0.3272757530212402,0.2301738411188125,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4987487792969,0.7655425071716309,0.2642455399036407,0.2526826858520508,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4978332519531,0.689029335975647,0.1904712319374084,0.8694227337837219,284.4994812011719,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2419128417969,284.502685546875,1.0,0.5025026798248291,1.0,1.0,0.0,1.0,-2.588362455368042,2.5883572101593018,5.386113571148599e-06,1.9990068674087524,0.874948263168335,0.874948263168335,0.0,114.13621520996094,93.0,31044.5625,0.0,1559.976806640625,1.0,281.2413024902344,283.3078308105469,291.1988220214844,293.16473388671875,293.1499938964844,293.1499938964844,281.54998779296875,36853.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186394572257996,1.0,0.0,0.0,3.581709861755371,3.581733226776123,8.560006108382368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.80029296875,0.0,1464.775390625,1895.4371337890625,0.0,2642.96923828125,0.890661895275116,1.0,0.0,3.0,1.0,0.0
12057480,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994812011719,0.8654363751411438,0.3855455815792084,0.3486644327640533,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997863769531,0.9342505931854248,0.4798481464385986,0.4550899565219879,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.49920654296875,0.8213833570480347,0.3272757530212402,0.2301738411188125,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4987487792969,0.7655425071716309,0.2642455399036407,0.2526826858520508,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4978332519531,0.689029335975647,0.1904712319374084,0.8694227337837219,284.4994812011719,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2419128417969,284.502685546875,1.0,0.5025026798248291,1.0,1.0,0.0,1.0,-2.588362455368042,2.5883572101593018,5.386113571148599e-06,1.9990068674087524,0.874948263168335,0.874948263168335,0.0,114.13621520996094,93.0,31044.5625,0.0,1559.976806640625,1.0,281.2413024902344,283.3078308105469,291.1988220214844,293.16473388671875,293.1499938964844,293.1499938964844,281.54998779296875,36853.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186394572257996,1.0,0.0,0.0,3.581709861755371,3.581733226776123,8.560006108382368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.80029296875,0.0,1464.775390625,1895.4371337890625,0.0,2642.96923828125,0.890661895275116,1.0,0.0,3.0,1.0,0.0
12057540,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.8860427141189575,0.3867028951644897,0.3491442799568176,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9605298638343812,0.4836866855621338,0.4581011831760406,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.8417724370956421,0.3313351571559906,0.2325680702924728,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.7851046323776245,0.2665513753890991,0.2542901337146759,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.7070605158805847,0.1919742822647094,0.8734685778617859,284.73095703125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.26177978515625,284.73419189453125,1.0,0.4971562027931213,1.0,1.0,0.0,1.0,-2.602222681045532,2.602217197418213,5.444310318125645e-06,2.0098888874053955,0.8738653063774109,0.8738653063774109,0.0,103.80889129638672,81.0,30389.6015625,0.0,1533.254150390625,1.0,281.54107666015625,283.5763244628906,291.2436218261719,293.1611633300781,293.1499938964844,293.1499938964844,281.8500061035156,36554.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010029196739197,1.0,0.0,0.0,3.5599939823150635,3.5600171089172363,8.456522664346267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.537109375,0.0,1439.3662109375,1895.4371337890625,0.0,2480.598388671875,0.8856156468391418,1.0,0.0,3.0,1.0,0.0
