time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057600,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.8860427141189575,0.3867028951644897,0.3491442799568176,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9605298638343812,0.4836866855621338,0.4581011831760406,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.8417724370956421,0.3313351571559906,0.2325680702924728,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.7851046323776245,0.2665513753890991,0.2542901337146759,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.7070605158805847,0.1919742822647094,0.8734685778617859,284.73095703125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.26177978515625,284.73419189453125,1.0,0.4971562027931213,1.0,1.0,0.0,1.0,-2.602222681045532,2.602217197418213,5.444310318125645e-06,2.0098888874053955,0.8738653063774109,0.8738653063774109,0.0,103.80889129638672,81.0,30389.6015625,0.0,1533.254150390625,1.0,281.54107666015625,283.5763244628906,291.2436218261719,293.1611633300781,293.1499938964844,293.1499938964844,281.8500061035156,36554.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010029196739197,1.0,0.0,0.0,3.5599939823150635,3.5600171089172363,8.456522664346267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.537109375,0.0,1439.3662109375,1895.4371337890625,0.0,2480.598388671875,0.8856156468391418,1.0,0.0,3.0,1.0,0.0
12057660,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9151601791381836,0.3883222341537475,0.3500403463840484,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9896746873855592,0.4879986345767975,0.4615673422813415,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8699318766593933,0.3358609080314636,0.2352855950593948,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8115114569664001,0.2692766189575195,0.256290078163147,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7293298840522766,0.1939054280519485,0.8794122934341431,284.9603576660156,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.284423828125,284.9635009765625,1.0,0.4915813207626343,1.0,1.0,0.0,1.0,-2.620271682739258,2.6202661991119385,5.520505055756075e-06,2.0240302085876465,0.8758265376091003,0.8758265376091003,0.0,92.34505462646484,69.0,29783.51953125,0.0,1506.8419189453125,1.0,281.8409423828125,283.8407592773437,291.2922058105469,293.1728820800781,293.1499938964844,293.1499938964844,282.1499938964844,36214.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877910733222961,1.0,0.0,0.0,3.55098843574524,3.551011562347412,8.413792897954409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.955078125,0.0,1427.34228515625,1895.4371337890625,0.0,2360.36572265625,0.8833637833595276,1.0,0.0,3.0,1.0,0.0
12057720,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9151601791381836,0.3883222341537475,0.3500403463840484,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9896746873855592,0.4879986345767975,0.4615673422813415,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8699318766593933,0.3358609080314636,0.2352855950593948,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8115114569664001,0.2692766189575195,0.256290078163147,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7293298840522766,0.1939054280519485,0.8794122934341431,284.9603576660156,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.284423828125,284.9635009765625,1.0,0.4915813207626343,1.0,1.0,0.0,1.0,-2.620271682739258,2.6202661991119385,5.520505055756075e-06,2.0240302085876465,0.8758265376091003,0.8758265376091003,0.0,92.34505462646484,69.0,29783.51953125,0.0,1506.8419189453125,1.0,281.8409423828125,283.8407592773437,291.2922058105469,293.1728820800781,293.1499938964844,293.1499938964844,282.1499938964844,36214.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877910733222961,1.0,0.0,0.0,3.55098843574524,3.551011562347412,8.413792897954409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.955078125,0.0,1427.34228515625,1895.4371337890625,0.0,2360.36572265625,0.8833637833595276,1.0,0.0,3.0,1.0,0.0
12057780,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.944604516029358,0.3902152776718139,0.35135018825531,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.9990000128746032,0.4939298629760742,0.4448843002319336,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.8973891735076904,0.3406695425510406,0.238329216837883,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.8341504335403442,0.2722306549549103,0.258682370185852,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.7494586706161499,0.1960690915584564,0.8872365951538086,285.1822509765625,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.31365966796875,285.18377685546875,1.0,0.4848215281963348,1.0,1.0,0.0,1.0,-2.6177680492401123,2.617762565612793,5.511172730621183e-06,2.022691488265991,0.8807321190834045,0.8807321190834045,0.0,83.3125991821289,57.0,29070.765625,0.0,1463.1123046875,1.0,282.140869140625,284.0921325683594,291.3334655761719,293.1786193847656,293.1499938964844,293.1499938964844,282.45001220703125,35861.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770686149597168,1.0,0.0,0.0,3.5552961826324463,3.55531907081604,8.434218443653663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.033203125,0.0,1429.3292236328125,1895.4371337890625,0.0,2263.861572265625,0.8840616941452026,1.0,0.0,3.0,1.0,0.0
12057840,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.944604516029358,0.3902152776718139,0.35135018825531,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.9990000128746032,0.4939298629760742,0.4448843002319336,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.8973891735076904,0.3406695425510406,0.238329216837883,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.8341504335403442,0.2722306549549103,0.258682370185852,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.7494586706161499,0.1960690915584564,0.8872365951538086,285.1822509765625,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.31365966796875,285.18377685546875,1.0,0.4848215281963348,1.0,1.0,0.0,1.0,-2.6177680492401123,2.617762565612793,5.511172730621183e-06,2.022691488265991,0.8807321190834045,0.8807321190834045,0.0,83.3125991821289,57.0,29070.765625,0.0,1463.1123046875,1.0,282.140869140625,284.0921325683594,291.3334655761719,293.1786193847656,293.1499938964844,293.1499938964844,282.45001220703125,35861.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770686149597168,1.0,0.0,0.0,3.5552961826324463,3.55531907081604,8.434218443653663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.033203125,0.0,1429.3292236328125,1895.4371337890625,0.0,2263.861572265625,0.8840616941452026,1.0,0.0,3.0,1.0,0.0
12057900,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9579631686210632,0.391211986541748,0.3520362079143524,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.9990000128746032,0.4989254474639892,0.428968220949173,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.9111074805259703,0.3431358635425567,0.2398945838212967,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.845055341720581,0.273751825094223,0.2599309086799621,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.759531557559967,0.197206050157547,0.8914573192596436,285.3443298339844,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.33837890625,285.3559265136719,1.0,0.4806135594844818,1.0,1.0,0.0,1.0,-2.6079232692718506,2.6079177856445312,5.469975803862326e-06,2.015172004699707,0.8849165439605713,0.8849165439605713,0.0,79.25736236572266,57.0,28427.76953125,0.0,1431.8953857421875,1.0,282.39617919921875,284.2825012207031,291.3205261230469,293.0790405273437,293.1499938964844,293.1499938964844,282.45001220703125,35672.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690662145614624,1.0,0.0,0.0,3.5620903968811035,3.5621135234832764,8.46648561037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.14306640625,0.0,1435.1546630859375,1895.4371337890625,0.0,2192.55078125,0.8854811191558838,1.0,0.0,3.0,1.0,0.0
12057960,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.9723958969116212,0.3923272788524627,0.3528909087181091,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.9990000128746032,0.50514817237854,0.4113260805606842,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.9284084439277648,0.3457033634185791,0.2415602654218673,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.858035147190094,0.2753544747829437,0.2612760663032532,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.7715629935264587,0.1984321475028991,0.8961055278778076,285.4006652832031,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.3698425292969,285.4017333984375,1.0,0.476035863161087,1.0,1.0,0.0,1.0,-2.596956968307495,2.596951484680176,5.424217306426726e-06,2.0067710876464844,0.8885448575019836,0.8885448575019836,0.0,74.919189453125,75.0,28318.310546875,0.0,1398.1787109375,1.0,282.4410705566406,284.333251953125,291.36383056640625,293.1676330566406,293.1499938964844,293.1499938964844,282.75,35517.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766284167766571,1.0,0.0,0.0,3.5725271701812744,3.572550296783448,8.516171305927855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.62451171875,0.0,1445.1353759765625,1895.4371337890625,0.0,2167.913330078125,0.8876518607139587,1.0,0.0,3.0,1.0,0.0
12058020,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.9814484715461732,0.3946294486522674,0.3547527492046356,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280822753906,0.9990000128746032,0.5173801183700562,0.4011681079864502,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277770996094,0.9423792958259584,0.3506956100463867,0.2448882907629013,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.8682489991188049,0.2785147428512573,0.2640846967697143,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.7811802625656128,0.2009371221065521,0.9064759016036988,285.6279602050781,284.95001220703125,296.1899719238281,288.4311218261719,296.1896057128906,297.4305114746094,285.6311950683594,1.0,0.4769001007080078,1.0,1.0,0.0,1.0,-2.606777667999268,2.606772184371948,5.464494734042091e-06,2.013953447341919,0.8987805843353271,0.8987805843353271,0.0,73.03369140625,75.0,27831.8671875,0.0,1402.7432861328125,1.0,282.73858642578125,284.5816650390625,291.3856201171875,293.1476745605469,293.1499938964844,293.1499938964844,282.75,35196.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550528049468994,1.0,0.0,0.0,3.599707126617432,3.599730491638184,8.646246669741231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.13037109375,0.0,1472.004150390625,1895.4371337890625,0.0,2069.322265625,0.8934994339942932,1.0,0.0,3.0,1.0,0.0
12058080,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.9815638661384584,0.3948008120059967,0.3549219071865082,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.9990000128746032,0.5182419419288635,0.4011984169483185,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9427562355995178,0.351082980632782,0.2451649457216262,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.8684897422790527,0.2787609994411468,0.2643234431743622,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311340332031,0.7814270853996277,0.2011362761259079,0.9073839783668518,285.6324157714844,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4344787597656,285.6351013183594,1.0,0.4772483706474304,1.0,1.0,0.0,1.0,-2.608726024627685,2.608720541000366,5.472652446769644e-06,2.015451669692993,0.89949631690979,0.89949631690979,0.0,73.10724639892578,93.0,27851.044921875,0.0,1405.6383056640625,1.0,282.7411804199219,284.5852966308594,291.3943176269531,293.1619873046875,293.1499938964844,293.1499938964844,283.04998779296875,35181.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550934553146362,1.0,0.0,0.0,3.6021461486816406,3.6021695137023926,8.65796778271033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.07080078125,0.0,1474.5361328125,1895.4371337890625,0.0,2069.6767578125,0.8940302729606628,1.0,0.0,3.0,1.0,0.0
12058140,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422241210937,0.9796428084373474,0.3966161906719208,0.3564528226852417,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8425598144531,0.9990000128746032,0.52530837059021,0.4056068360805511,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.9424583315849304,0.354734867811203,0.2476525157690048,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404541015625,0.8676799535751343,0.2810916304588318,0.2664839029312134,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379821777344,0.7809430360794067,0.2030150741338729,0.9156901240348816,285.8421936035156,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.4659118652344,285.8507385253906,1.0,0.4818001091480255,1.0,1.0,0.0,1.0,-2.6314139366149902,2.631408452987671,5.568149390455801e-06,2.0329272747039795,0.9090020060539246,0.9090020060539246,0.0,74.84384155273438,93.0,27486.69140625,0.0,1443.58251953125,1.0,283.0184936523437,284.81591796875,291.3934936523437,293.1025390625,293.1499938964844,293.1499938964844,283.04998779296875,34946.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460867166519165,1.0,0.0,0.0,3.627642154693604,3.627665758132935,8.780963298704592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.62451171875,0.0,1500.603759765625,1895.4371337890625,0.0,1991.6927490234373,0.8995953798294067,1.0,0.0,3.0,1.0,0.0
12058200,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832092285156,0.976716160774231,0.3976845145225525,0.3574782311916351,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.9990000128746032,0.5286774039268494,0.4108126759529114,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9400562047958374,0.3568397462368011,0.24915711581707,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.8654245138168335,0.2824428081512451,0.267807275056839,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.7790311574935913,0.2041052281856537,0.9207966327667236,285.8832092285156,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.4791564941406,285.8864440917969,1.0,0.4854336380958557,1.0,1.0,0.0,1.0,-2.6484289169311523,2.648423433303833,5.640373728965642e-06,2.046064138412476,0.9139460921287536,0.9139460921287536,0.0,76.57521057128906,111.0,27637.994140625,0.0,1474.36865234375,1.0,283.0415344238281,284.85009765625,291.4363708496094,293.1843566894531,293.1499938964844,293.1499938964844,282.75,34855.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459813356399536,1.0,0.0,0.0,3.643964290618897,3.643987894058228,8.860158686729847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.27294921875,0.0,1517.9150390625,1895.4371337890625,0.0,1990.7864990234373,0.9031601548194884,1.0,0.0,3.0,1.0,0.0
12058260,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.9585559368133544,0.398537278175354,0.3590930998325348,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.9990000128746032,0.5336961150169373,0.4368007779121399,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9230087995529176,0.3611955046653747,0.252707690000534,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.8513731360435486,0.2850817441940307,0.270894855260849,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.7664263844490051,0.2062144726514816,0.9328410029411316,285.6995849609375,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.4781494140625,285.6993713378906,1.0,0.4985761344432831,1.0,1.0,0.0,1.0,-2.704041242599488,2.7040352821350098,5.879971013200702e-06,2.089139938354492,0.9224305748939514,0.9224305748939514,0.0,84.44259643554688,129.0,28810.693359375,0.0,1587.721923828125,1.0,282.7576599121094,284.6287536621094,291.5990905761719,293.491943359375,293.1499938964844,293.1499938964844,282.45001220703125,34941.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721441388130188,1.0,0.0,0.0,3.6842005252838135,3.684224605560303,9.056904559656688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.57861328125,0.0,1563.5550537109375,1895.4371337890625,0.0,2219.902099609375,0.9122046232223512,1.0,0.0,3.0,1.0,0.0
12058320,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.9585559368133544,0.398537278175354,0.3590930998325348,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.9990000128746032,0.5336961150169373,0.4368007779121399,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9230087995529176,0.3611955046653747,0.252707690000534,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.8513731360435486,0.2850817441940307,0.270894855260849,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.7664263844490051,0.2062144726514816,0.9328410029411316,285.6995849609375,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.4781494140625,285.6993713378906,1.0,0.4985761344432831,1.0,1.0,0.0,1.0,-2.704041242599488,2.7040352821350098,5.879971013200702e-06,2.089139938354492,0.9224305748939514,0.9224305748939514,0.0,84.44259643554688,129.0,28810.693359375,0.0,1587.721923828125,1.0,282.7576599121094,284.6287536621094,291.5990905761719,293.491943359375,293.1499938964844,293.1499938964844,282.45001220703125,34941.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721441388130188,1.0,0.0,0.0,3.6842005252838135,3.684224605560303,9.056904559656688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.57861328125,0.0,1563.5550537109375,1895.4371337890625,0.0,2219.902099609375,0.9122046232223512,1.0,0.0,3.0,1.0,0.0
12058380,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.9278770089149476,0.3976077139377594,0.3589177429676056,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.9990000128746032,0.5324699878692627,0.4760463237762451,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.8976253271102905,0.3641253411769867,0.2552184164524078,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.8304024338722229,0.286463975906372,0.2728265523910522,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.7470393776893616,0.2070835530757904,0.9398015141487122,285.4996032714844,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.4342346191406,285.4996032714844,1.0,0.5147038102149963,1.0,1.0,0.0,1.0,-2.7646939754486084,2.764687776565552,6.147035037429305e-06,2.1361513137817383,0.928053379058838,0.928053379058838,0.0,96.22698974609376,132.0,30059.6328125,0.0,1731.4495849609375,1.0,282.4577941894531,284.3923645019531,291.6450500488281,293.6404724121094,293.1499938964844,293.1499938964844,282.1499938964844,35130.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000518083572388,1.0,0.0,0.0,3.7171316146850586,3.717156171798706,9.219538696925156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.67138671875,0.0,1602.5211181640625,1895.4371337890625,0.0,2471.89892578125,0.9197149872779846,1.0,0.0,3.0,1.0,0.0
12058440,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.9278770089149476,0.3976077139377594,0.3589177429676056,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.9990000128746032,0.5324699878692627,0.4760463237762451,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.8976253271102905,0.3641253411769867,0.2552184164524078,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.8304024338722229,0.286463975906372,0.2728265523910522,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.7470393776893616,0.2070835530757904,0.9398015141487122,285.4996032714844,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.4342346191406,285.4996032714844,1.0,0.5147038102149963,1.0,1.0,0.0,1.0,-2.7646939754486084,2.764687776565552,6.147035037429305e-06,2.1361513137817383,0.928053379058838,0.928053379058838,0.0,96.22698974609376,132.0,30059.6328125,0.0,1731.4495849609375,1.0,282.4577941894531,284.3923645019531,291.6450500488281,293.6404724121094,293.1499938964844,293.1499938964844,282.1499938964844,35130.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000518083572388,1.0,0.0,0.0,3.7171316146850586,3.717156171798706,9.219538696925156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.67138671875,0.0,1602.5211181640625,1895.4371337890625,0.0,2471.89892578125,0.9197149872779846,1.0,0.0,3.0,1.0,0.0
12058500,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.9147015810012816,0.3968532085418701,0.3585281074047088,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.9990000128746032,0.5300446152687073,0.4934463798999786,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.8878634572029114,0.3653080761432647,0.2562519311904907,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35711669921875,0.821797788143158,0.2868619561195373,0.2734830379486084,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35968017578125,0.739099383354187,0.2071725130081176,0.9415957927703856,285.3551940917969,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.4032287597656,285.3471984863281,1.0,0.5212372541427612,1.0,1.0,0.0,1.0,-2.789341688156128,2.789335489273072,6.257729182834737e-06,2.155472755432129,0.929353654384613,0.929353654384613,0.0,101.65835571289062,132.0,31049.404296875,0.0,1794.60009765625,1.0,282.1993408203125,284.205810546875,291.6790771484375,293.7872619628906,293.1499938964844,293.1499938964844,282.1499938964844,35249.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145150542259216,1.0,0.0,0.0,3.730745553970337,3.730770349502564,9.287194870921668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.09228515625,0.0,1619.1334228515625,1895.4371337890625,0.0,2604.832763671875,0.9228172898292542,1.0,0.0,3.0,1.0,0.0
12058560,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31610107421875,0.9001774787902832,0.3959379494190216,0.3579468131065368,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.9933027029037476,0.5272268652915955,0.5010359883308411,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.316162109375,0.8760612607002258,0.3663266003131866,0.2571569979190826,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.8111613392829895,0.2870836555957794,0.2739794850349426,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31671142578125,0.7296122312545776,0.207054004073143,0.942538321018219,285.3160705566406,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3712158203125,285.3147277832031,1.0,0.5265988707542419,1.0,1.0,0.0,1.0,-2.8007147312164307,2.800708293914795,6.309845048235729e-06,2.164712429046631,0.9313581585884094,0.9313581585884094,0.0,107.91832733154295,135.0,31296.67578125,0.0,1841.9356689453125,1.0,282.1576232910156,284.1595458984375,291.65386962890625,293.7325439453125,293.1499938964844,293.1499938964844,281.8500061035156,35343.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822198212146759,1.0,0.0,0.0,3.742080450057984,3.74210524559021,9.343714282294968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.67919921875,0.0,1633.0074462890625,1895.4371337890625,0.0,2675.946533203125,0.925455927848816,1.0,0.0,3.0,1.0,0.0
12058620,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8751141428947449,0.3937841355800628,0.3565766215324402,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.968988001346588,0.5243245363235474,0.4979762732982635,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8551818132400513,0.3680385649204254,0.2587727308273315,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.7903690338134766,0.2871769070625305,0.2746507525444031,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7116218209266663,0.2064379304647445,0.9425653219223022,285.1173400878906,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3282165527344,285.1159362792969,1.0,0.5337662696838379,1.0,1.0,0.0,1.0,-2.798086166381836,2.79807996749878,6.298354946920881e-06,2.1628403663635254,0.9319401979446412,0.9319401979446412,0.0,119.92378997802734,138.0,32266.5390625,0.0,1895.18017578125,1.0,281.8574523925781,283.9123229980469,291.6593322753906,293.80059814453125,293.1499938964844,293.1499938964844,281.54998779296875,35582.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390040993690491,1.0,0.0,0.0,3.758282661437988,3.758307695388794,9.424800850865722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.65087890625,0.0,1653.794189453125,1895.4371337890625,0.0,2832.41162109375,0.929248571395874,1.0,0.0,3.0,1.0,0.0
12058680,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8751141428947449,0.3937841355800628,0.3565766215324402,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.968988001346588,0.5243245363235474,0.4979762732982635,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8551818132400513,0.3680385649204254,0.2587727308273315,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.7903690338134766,0.2871769070625305,0.2746507525444031,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7116218209266663,0.2064379304647445,0.9425653219223022,285.1173400878906,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3282165527344,285.1159362792969,1.0,0.5337662696838379,1.0,1.0,0.0,1.0,-2.798086166381836,2.79807996749878,6.298354946920881e-06,2.1628403663635254,0.9319401979446412,0.9319401979446412,0.0,119.92378997802734,138.0,32266.5390625,0.0,1895.18017578125,1.0,281.8574523925781,283.9123229980469,291.6593322753906,293.80059814453125,293.1499938964844,293.1499938964844,281.54998779296875,35582.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390040993690491,1.0,0.0,0.0,3.758282661437988,3.758307695388794,9.424800850865722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.65087890625,0.0,1653.794189453125,1895.4371337890625,0.0,2832.41162109375,0.929248571395874,1.0,0.0,3.0,1.0,0.0
12058740,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8595900535583496,0.3913701176643371,0.3547851741313934,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9521116018295288,0.5231549143791199,0.4969491362571716,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8432888984680176,0.3694981038570404,0.2600687742233276,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7775630950927734,0.2869842052459717,0.2748614549636841,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6990745663642883,0.2055629342794418,0.9404722452163696,284.9241027832031,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2994384765625,284.9229431152344,1.0,0.5384287238121033,1.0,1.0,0.0,1.0,-2.7939956188201904,2.7939891815185547,6.279931312747067e-06,2.159668445587158,0.929969847202301,0.929969847202301,0.0,128.2363739013672,141.0,33292.43359375,0.0,1928.3441162109373,1.0,281.5573425292969,283.6731262207031,291.6720886230469,293.8712158203125,293.1499938964844,293.1499938964844,281.25,35831.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519443869590759,1.0,0.0,0.0,3.765195369720459,3.7652204036712646,9.459502621211868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.08544921875,0.0,1663.8470458984375,1895.4371337890625,0.0,2953.485595703125,0.9309635758399964,1.0,0.0,3.0,1.0,0.0
12058800,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8595900535583496,0.3913701176643371,0.3547851741313934,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9521116018295288,0.5231549143791199,0.4969491362571716,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8432888984680176,0.3694981038570404,0.2600687742233276,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7775630950927734,0.2869842052459717,0.2748614549636841,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6990745663642883,0.2055629342794418,0.9404722452163696,284.9241027832031,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2994384765625,284.9229431152344,1.0,0.5384287238121033,1.0,1.0,0.0,1.0,-2.7939956188201904,2.7939891815185547,6.279931312747067e-06,2.159668445587158,0.929969847202301,0.929969847202301,0.0,128.2363739013672,141.0,33292.43359375,0.0,1928.3441162109373,1.0,281.5573425292969,283.6731262207031,291.6720886230469,293.8712158203125,293.1499938964844,293.1499938964844,281.25,35831.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519443869590759,1.0,0.0,0.0,3.765195369720459,3.7652204036712646,9.459502621211868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.08544921875,0.0,1663.8470458984375,1895.4371337890625,0.0,2953.485595703125,0.9309635758399964,1.0,0.0,3.0,1.0,0.0
12058860,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.8486531972885132,0.388841450214386,0.352792352437973,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.9397990107536316,0.5224120020866394,0.4964505136013031,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.8355257511138916,0.3708395659923553,0.261205792427063,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.7687052488327026,0.286626935005188,0.2748132348060608,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.689900279045105,0.2045559287071228,0.937292456626892,284.7387390136719,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2758178710937,284.7376708984375,1.0,0.541584849357605,1.0,1.0,0.0,1.0,-2.788489580154419,2.7884833812713623,6.2551398514187895e-06,2.155382871627808,0.925601840019226,0.925601840019226,0.0,134.418212890625,129.0,34393.0390625,0.0,1949.01904296875,1.0,281.2573547363281,283.44415283203125,291.697265625,293.9604187011719,293.1499938964844,293.1499938964844,280.95001220703125,36082.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639561533927917,1.0,0.0,0.0,3.7628235816955566,3.7628486156463614,9.447588809052831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.5537109375,0.0,1662.989501953125,1895.4371337890625,0.0,3066.11328125,0.9305943846702576,1.0,0.0,3.0,1.0,0.0
12058920,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.8486531972885132,0.388841450214386,0.352792352437973,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.9397990107536316,0.5224120020866394,0.4964505136013031,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.8355257511138916,0.3708395659923553,0.261205792427063,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.7687052488327026,0.286626935005188,0.2748132348060608,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.689900279045105,0.2045559287071228,0.937292456626892,284.7387390136719,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2758178710937,284.7376708984375,1.0,0.541584849357605,1.0,1.0,0.0,1.0,-2.788489580154419,2.7884833812713623,6.2551398514187895e-06,2.155382871627808,0.925601840019226,0.925601840019226,0.0,134.418212890625,129.0,34393.0390625,0.0,1949.01904296875,1.0,281.2573547363281,283.44415283203125,291.697265625,293.9604187011719,293.1499938964844,293.1499938964844,280.95001220703125,36082.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639561533927917,1.0,0.0,0.0,3.7628235816955566,3.7628486156463614,9.447588809052831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.5537109375,0.0,1662.989501953125,1895.4371337890625,0.0,3066.11328125,0.9305943846702576,1.0,0.0,3.0,1.0,0.0
12058980,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538024902344,0.8480090498924255,0.3862209320068359,0.3504402339458465,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536499023437,0.9408369064331056,0.5216730237007141,0.495738536119461,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.8375197052955627,0.3720957040786743,0.2620669305324554,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55401611328125,0.7693907022476196,0.2861489951610565,0.2743557095527649,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.6896591186523438,0.2034666836261749,0.9323340654373168,284.55377197265625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2546691894531,284.5526733398437,1.0,0.5392583012580872,1.0,1.0,0.0,1.0,-2.779337167739868,2.7793309688568115,6.214123914105585e-06,2.1482980251312256,0.9187721014022828,0.9187721014022828,0.0,133.23670959472656,117.0,35431.7890625,0.0,1928.8968505859373,1.0,280.9573974609375,283.21734619140625,291.7251281738281,294.0523986816406,293.1499938964844,293.1499938964844,280.6499938964844,36344.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758357167243958,1.0,0.0,0.0,3.7507715225219727,3.7507965564727774,9.387165960106358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.94677734375,0.0,1650.8505859375,1895.4371337890625,0.0,3177.543212890625,0.9280602931976318,1.0,0.0,3.0,1.0,0.0
12059040,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538024902344,0.8480090498924255,0.3862209320068359,0.3504402339458465,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536499023437,0.9408369064331056,0.5216730237007141,0.495738536119461,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.8375197052955627,0.3720957040786743,0.2620669305324554,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55401611328125,0.7693907022476196,0.2861489951610565,0.2743557095527649,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.6896591186523438,0.2034666836261749,0.9323340654373168,284.55377197265625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2546691894531,284.5526733398437,1.0,0.5392583012580872,1.0,1.0,0.0,1.0,-2.779337167739868,2.7793309688568115,6.214123914105585e-06,2.1482980251312256,0.9187721014022828,0.9187721014022828,0.0,133.23670959472656,117.0,35431.7890625,0.0,1928.8968505859373,1.0,280.9573974609375,283.21734619140625,291.7251281738281,294.0523986816406,293.1499938964844,293.1499938964844,280.6499938964844,36344.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758357167243958,1.0,0.0,0.0,3.7507715225219727,3.7507965564727774,9.387165960106358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.94677734375,0.0,1650.8505859375,1895.4371337890625,0.0,3177.543212890625,0.9280602931976318,1.0,0.0,3.0,1.0,0.0
12059100,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148254394531,0.8503367304801941,0.3849095404148102,0.3492254912853241,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136047363281,0.9448325634002686,0.5212864875793457,0.4953311085700989,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150085449219,0.8410823941230774,0.3727214932441711,0.2624587118625641,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4165344238281,0.7722131609916687,0.285893827676773,0.2740492820739746,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194030761719,0.6918683648109436,0.2029202133417129,0.9295201301574708,284.41455078125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2451477050781,284.4056701660156,1.0,0.5369241833686829,1.0,1.0,0.0,1.0,-2.774109125137329,2.7741029262542725,6.190709427755792e-06,2.1442301273345947,0.9138598442077636,0.9138598442077636,0.0,130.74209594726562,117.0,36340.19140625,0.0,1908.8492431640625,1.0,280.69873046875,283.03765869140625,291.76483154296875,294.1962585449219,293.1499938964844,293.1499938964844,280.6499938964844,36495.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841149210929871,1.0,0.0,0.0,3.741078615188599,3.741103649139404,9.33871092456684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.12353515625,0.0,1640.6767578125,1895.4371337890625,0.0,3255.130615234375,0.9259514808654784,1.0,0.0,3.0,1.0,0.0
12059160,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.369873046875,0.8536889553070068,0.3835468292236328,0.347868800163269,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697204589844,0.950098752975464,0.5208277106285095,0.4947699904441833,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.369873046875,0.845686674118042,0.373306542634964,0.2627625465393066,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700561523437,0.7760295271873474,0.2855965495109558,0.2736446559429168,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.6949905753135681,0.2023468613624572,0.9263628125190736,284.3698425292969,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2354431152344,284.36883544921875,1.0,0.534004807472229,1.0,1.0,0.0,1.0,-2.767889499664306,2.76788330078125,6.16292481936398e-06,2.1393964290618896,0.9094971418380736,0.9094971418380736,0.0,127.5197525024414,105.0,36413.15234375,0.0,1883.890380859375,1.0,280.65740966796875,282.9935913085937,291.7508239746094,294.13946533203125,293.1499938964844,293.1499938964844,280.3500061035156,36624.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872277140617371,1.0,0.0,0.0,3.728382587432861,3.728407382965088,9.275433399125176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.6142578125,0.0,1626.906494140625,1895.4371337890625,0.0,3284.271728515625,0.92322438955307,1.0,0.0,3.0,1.0,0.0
12059220,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885070800781,0.8639366030693054,0.3808256685733795,0.3451610505580902,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1883544921875,0.9642552733421326,0.5198388695716858,0.4935752153396606,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885070800781,0.8584821820259094,0.3744803667068481,0.2633593380451202,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1886901855469,0.7869482040405273,0.2849811315536499,0.2727751135826111,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18902587890625,0.7041813731193542,0.201209619641304,0.9198427200317384,284.1884765625,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2178039550781,284.1875305175781,1.0,0.5269654989242554,1.0,1.0,0.0,1.0,-2.7550368309021,2.755030632019043,6.105681222834392e-06,2.1293962001800537,0.8978254795074463,0.8978254795074463,0.0,119.2960433959961,93.0,37430.11328125,0.0,1825.29833984375,1.0,280.35772705078125,282.7807312011719,291.7754211425781,294.2262878417969,293.1499938964844,293.1499938964844,280.6499938964844,36927.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981083631515503,1.0,0.0,0.0,3.694776773452759,3.6948013305664062,9.108978815675072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.82763671875,0.0,1590.5799560546875,1895.4371337890625,0.0,3385.9453125,0.915902316570282,1.0,0.0,3.0,1.0,0.0
12059280,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885070800781,0.8639366030693054,0.3808256685733795,0.3451610505580902,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1883544921875,0.9642552733421326,0.5198388695716858,0.4935752153396606,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885070800781,0.8584821820259094,0.3744803667068481,0.2633593380451202,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1886901855469,0.7869482040405273,0.2849811315536499,0.2727751135826111,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18902587890625,0.7041813731193542,0.201209619641304,0.9198427200317384,284.1884765625,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2178039550781,284.1875305175781,1.0,0.5269654989242554,1.0,1.0,0.0,1.0,-2.7550368309021,2.755030632019043,6.105681222834392e-06,2.1293962001800537,0.8978254795074463,0.8978254795074463,0.0,119.2960433959961,93.0,37430.11328125,0.0,1825.29833984375,1.0,280.35772705078125,282.7807312011719,291.7754211425781,294.2262878417969,293.1499938964844,293.1499938964844,280.6499938964844,36927.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981083631515503,1.0,0.0,0.0,3.694776773452759,3.6948013305664062,9.108978815675072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.82763671875,0.0,1590.5799560546875,1895.4371337890625,0.0,3385.9453125,0.915902316570282,1.0,0.0,3.0,1.0,0.0
12059340,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35894775390625,0.8754857182502747,0.3800090551376343,0.3436887562274933,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3596496582031,0.9776819944381714,0.520139217376709,0.4931139647960663,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.8718817234039307,0.3762187063694,0.2640669345855713,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580322265625,0.7984734773635864,0.2851431965827942,0.272368848323822,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564147949219,0.7138568758964539,0.2008661478757858,0.9159337878227234,284.359130859375,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2156982421875,284.3641357421875,1.0,0.5213342308998108,1.0,1.0,0.0,1.0,-2.7483673095703125,2.748361110687256,6.075785222492414e-06,2.124068260192871,0.8936222195625305,0.8936222195625305,0.0,111.99109649658205,93.0,36347.39453125,0.0,1780.8720703125,1.0,280.6286926269531,282.98614501953125,291.6907043457031,293.99969482421875,293.1499938964844,293.1499938964844,280.6499938964844,36873.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846789002418518,1.0,0.0,0.0,3.670653343200684,3.670677661895752,8.990420496957086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.3369140625,0.0,1562.83935546875,1895.4371337890625,0.0,3260.412109375,0.9105202555656432,1.0,0.0,3.0,1.0,0.0
12059400,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817138671875,0.8816500306129456,0.3799521923065185,0.3434447050094604,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.983950674533844,0.5205246806144714,0.4932620823383331,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.8787441849708557,0.377117395401001,0.2645449936389923,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812866210937,0.8043778538703918,0.2853848934173584,0.2724065482616424,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3805236816406,0.7186083793640137,0.2008884996175766,0.9151499271392822,284.3817749023437,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.21759033203125,284.3841552734375,1.0,0.519159197807312,1.0,1.0,0.0,1.0,-2.747926950454712,2.747920751571656,6.073729309719056e-06,2.1236767768859863,0.891765832901001,0.891765832901001,0.0,108.75496673583984,81.0,36311.50390625,0.0,1765.0457763671875,1.0,280.6423645019531,283.0084228515625,291.6986694335937,294.0150756835937,293.1499938964844,293.1499938964844,280.95001220703125,36857.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812576532363892,1.0,0.0,0.0,3.6619277000427246,3.661952018737793,8.947728815655864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.259765625,0.0,1552.9183349609375,1895.4371337890625,0.0,3228.365966796875,0.9085474014282228,1.0,0.0,3.0,1.0,0.0
