time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059460,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.905670166015625,0.3805521130561828,0.343342661857605,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59381103515625,0.9990000128746032,0.523128867149353,0.4854184687137604,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.905373990535736,0.3810608685016632,0.2667985558509826,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59326171875,0.8257140517234802,0.2868618369102478,0.2731729447841644,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.7363219857215881,0.2015294581651687,0.915113627910614,284.5936279296875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2331237792969,284.5953369140625,1.0,0.5111252069473267,1.0,1.0,0.0,1.0,-2.7422378063201904,2.742231607437134,6.049543571862159e-06,2.1197195053100586,0.8887426853179932,0.8887426853179932,0.0,97.85904693603516,69.0,35299.859375,0.0,1705.36962890625,1.0,280.9417419433594,283.25836181640625,291.70526123046875,293.9399719238281,293.1499938964844,293.1499938964844,281.25,36657.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618326783180237,1.0,0.0,0.0,3.636638164520264,3.636662244796753,8.824569022181095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.40869140625,0.0,1523.256103515625,1895.4371337890625,0.0,3046.1943359375,0.9027696251869202,1.0,0.0,3.0,1.0,0.0
12059520,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.905670166015625,0.3805521130561828,0.343342661857605,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59381103515625,0.9990000128746032,0.523128867149353,0.4854184687137604,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.905373990535736,0.3810608685016632,0.2667985558509826,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59326171875,0.8257140517234802,0.2868618369102478,0.2731729447841644,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.7363219857215881,0.2015294581651687,0.915113627910614,284.5936279296875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2331237792969,284.5953369140625,1.0,0.5111252069473267,1.0,1.0,0.0,1.0,-2.7422378063201904,2.742231607437134,6.049543571862159e-06,2.1197195053100586,0.8887426853179932,0.8887426853179932,0.0,97.85904693603516,69.0,35299.859375,0.0,1705.36962890625,1.0,280.9417419433594,283.25836181640625,291.70526123046875,293.9399719238281,293.1499938964844,293.1499938964844,281.25,36657.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618326783180237,1.0,0.0,0.0,3.636638164520264,3.636662244796753,8.824569022181095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.40869140625,0.0,1523.256103515625,1895.4371337890625,0.0,3046.1943359375,0.9027696251869202,1.0,0.0,3.0,1.0,0.0
12059580,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.929454267024994,0.3815877139568329,0.3439050912857055,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.9990000128746032,0.5308136940002441,0.4541507363319397,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.9322874546051024,0.3854947984218597,0.269582062959671,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.8444749712944031,0.2887943983078003,0.274596631526947,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.7527624368667603,0.2026552259922027,0.9182018041610718,284.7818908691406,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2723388671875,284.78302001953125,1.0,0.501338541507721,1.0,1.0,0.0,1.0,-2.7138593196868896,2.713853359222412,5.924438937654486e-06,2.0975260734558105,0.8880602121353149,0.8880602121353149,0.0,88.96517944335938,57.0,34071.95703125,0.0,1622.63623046875,1.0,281.2415771484375,283.4881286621094,291.7324523925781,293.8931884765625,293.1499938964844,293.1499938964844,281.54998779296875,36419.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444419503211975,1.0,0.0,0.0,3.6202917098999023,3.620315551757813,8.745415129851608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.88134765625,0.0,1503.48046875,1895.4371337890625,0.0,2883.2431640625,0.898955225944519,1.0,0.0,3.0,1.0,0.0
12059640,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.929454267024994,0.3815877139568329,0.3439050912857055,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.9990000128746032,0.5308136940002441,0.4541507363319397,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.9322874546051024,0.3854947984218597,0.269582062959671,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.8444749712944031,0.2887943983078003,0.274596631526947,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.7527624368667603,0.2026552259922027,0.9182018041610718,284.7818908691406,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2723388671875,284.78302001953125,1.0,0.501338541507721,1.0,1.0,0.0,1.0,-2.7138593196868896,2.713853359222412,5.924438937654486e-06,2.0975260734558105,0.8880602121353149,0.8880602121353149,0.0,88.96517944335938,57.0,34071.95703125,0.0,1622.63623046875,1.0,281.2415771484375,283.4881286621094,291.7324523925781,293.8931884765625,293.1499938964844,293.1499938964844,281.54998779296875,36419.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444419503211975,1.0,0.0,0.0,3.6202917098999023,3.620315551757813,8.745415129851608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.88134765625,0.0,1503.48046875,1895.4371337890625,0.0,2883.2431640625,0.898955225944519,1.0,0.0,3.0,1.0,0.0
12059700,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9440246820449828,0.382179856300354,0.3442204296588897,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.5364473462104797,0.436566412448883,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.948368489742279,0.3878177106380462,0.2710285484790802,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8560855984687805,0.2898575961589813,0.2753885984420776,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.763116717338562,0.2033505588769912,0.9202868938446044,284.9175720214844,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3022155761719,284.9266357421875,1.0,0.4960074126720428,1.0,1.0,0.0,1.0,-2.698303699493408,2.6982979774475098,5.856640655110823e-06,2.085466861724853,0.889147937297821,0.889147937297821,0.0,84.21759033203125,57.0,33059.5546875,0.0,1578.47607421875,1.0,281.49786376953125,283.6646728515625,291.7176818847656,293.77215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36278.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335843086242676,1.0,0.0,0.0,3.615524291992188,3.6155481338500977,8.722396955818112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.31201171875,0.0,1497.211181640625,1895.4371337890625,0.0,2781.836669921875,0.8978284001350403,1.0,0.0,3.0,1.0,0.0
12059760,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9599362015724182,0.3828684389591217,0.3446799218654632,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9990000128746032,0.5430504083633423,0.4175522029399872,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9654299020767212,0.3902443647384643,0.2725816965103149,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.869743824005127,0.2910026013851166,0.2762845754623413,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7753419280052185,0.204153373837471,0.9229156970977784,284.96319580078125,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.33770751953125,284.9640197753906,1.0,0.4904354512691498,1.0,1.0,0.0,1.0,-2.682109832763672,2.682104110717773,5.786467681900831e-06,2.072909355163574,0.8897414803504944,0.8897414803504944,0.0,79.29593658447266,77.0,32834.8515625,0.0,1533.10693359375,1.0,281.54156494140625,283.7109069824219,291.7552185058594,293.8432922363281,293.1499938964844,293.1499938964844,281.8500061035156,36159.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278396129608154,1.0,0.0,0.0,3.613638401031494,3.613662004470825,8.713299735063629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.70703125,0.0,1494.27001953125,1895.4371337890625,0.0,2728.34375,0.8972866535186768,1.0,0.0,3.0,1.0,0.0
12059820,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.969238579273224,0.3844755589962005,0.3459437191486358,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.9990000128746032,0.5561913847923279,0.4073083996772766,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.9770817160606384,0.3953783214092254,0.2760036885738373,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8794209957122803,0.2935068309307098,0.2784768939018249,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7841314077377319,0.2060635685920715,0.930563986301422,285.16033935546875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.406005859375,285.1628723144531,1.0,0.490667313337326,1.0,1.0,0.0,1.0,-2.6872026920318604,2.687196731567383,5.807050911244005e-06,2.076169967651367,0.894109845161438,0.894109845161438,0.0,77.18731689453125,97.0,31927.125,0.0,1530.5982666015625,1.0,281.8414306640625,283.9468994140625,291.7762756347656,293.80133056640625,293.1499938964844,293.1499938964844,282.1499938964844,35876.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118485808372498,1.0,0.0,0.0,3.617364883422852,3.617388486862183,8.731279876883491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.6025390625,0.0,1496.245361328125,1895.4371337890625,0.0,2580.227294921875,0.8979236483573914,1.0,0.0,3.0,1.0,0.0
12059880,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.969238579273224,0.3844755589962005,0.3459437191486358,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.9990000128746032,0.5561913847923279,0.4073083996772766,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.9770817160606384,0.3953783214092254,0.2760036885738373,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8794209957122803,0.2935068309307098,0.2784768939018249,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7841314077377319,0.2060635685920715,0.930563986301422,285.16033935546875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.406005859375,285.1628723144531,1.0,0.490667313337326,1.0,1.0,0.0,1.0,-2.6872026920318604,2.687196731567383,5.807050911244005e-06,2.076169967651367,0.894109845161438,0.894109845161438,0.0,77.18731689453125,97.0,31927.125,0.0,1530.5982666015625,1.0,281.8414306640625,283.9468994140625,291.7762756347656,293.80133056640625,293.1499938964844,293.1499938964844,282.1499938964844,35876.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118485808372498,1.0,0.0,0.0,3.617364883422852,3.617388486862183,8.731279876883491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.6025390625,0.0,1496.245361328125,1895.4371337890625,0.0,2580.227294921875,0.8979236483573914,1.0,0.0,3.0,1.0,0.0
12059940,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774719238281,0.9616286158561708,0.3864386677742004,0.3477118015289306,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.9990000128746032,0.5656955242156982,0.4190945029258728,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.9726136922836304,0.4009158313274383,0.2798511385917663,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.8737574219703674,0.2962756156921386,0.2811240553855896,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.779373824596405,0.2082499414682388,0.940573513507843,285.3775329589844,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4486083984375,285.3807983398437,1.0,0.4986338913440704,1.0,1.0,0.0,1.0,-2.723299503326416,2.7232935428619385,5.963603598502232e-06,2.1038200855255127,0.9015310406684875,0.9015310406684875,0.0,81.0749740600586,117.0,31304.404296875,0.0,1599.702392578125,1.0,282.1415100097656,284.1968994140625,291.8036193847656,293.7848815917969,293.1499938964844,293.1499938964844,281.8500061035156,35569.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984744906425476,1.0,0.0,0.0,3.632562160491944,3.6325860023498535,8.804798312667117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.67626953125,0.0,1510.6461181640625,1895.4371337890625,0.0,2457.48583984375,0.9011075496673584,1.0,0.0,3.0,1.0,0.0
12060000,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774719238281,0.9616286158561708,0.3864386677742004,0.3477118015289306,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.9990000128746032,0.5656955242156982,0.4190945029258728,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.9726136922836304,0.4009158313274383,0.2798511385917663,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.8737574219703674,0.2962756156921386,0.2811240553855896,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.779373824596405,0.2082499414682388,0.940573513507843,285.3775329589844,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4486083984375,285.3807983398437,1.0,0.4986338913440704,1.0,1.0,0.0,1.0,-2.723299503326416,2.7232935428619385,5.963603598502232e-06,2.1038200855255127,0.9015310406684875,0.9015310406684875,0.0,81.0749740600586,117.0,31304.404296875,0.0,1599.702392578125,1.0,282.1415100097656,284.1968994140625,291.8036193847656,293.7848815917969,293.1499938964844,293.1499938964844,281.8500061035156,35569.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984744906425476,1.0,0.0,0.0,3.632562160491944,3.6325860023498535,8.804798312667117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.67626953125,0.0,1510.6461181640625,1895.4371337890625,0.0,2457.48583984375,0.9011075496673584,1.0,0.0,3.0,1.0,0.0
12060060,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.9392709136009216,0.3868141770362854,0.3487953245639801,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.9990000128746032,0.5693285465240479,0.4482750594615936,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.9546433091163636,0.4052499234676361,0.2833592593669891,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.8567898869514465,0.2981733977794647,0.2834867835044861,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.7643811106681824,0.2097265124320984,0.9496952295303344,285.24102783203125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4432983398437,285.24151611328125,1.0,0.5120906233787537,1.0,1.0,0.0,1.0,-2.777676582336426,2.777670383453369,6.20407172391424e-06,2.145798444747925,0.904263198375702,0.904263198375702,0.0,89.8232421875,137.0,32827.4453125,0.0,1720.708740234375,1.0,281.8578796386719,284.0098571777344,291.9476318359375,294.0855712890625,293.1499938964844,293.1499938964844,281.54998779296875,35606.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200686573982239,1.0,0.0,0.0,3.647841930389404,3.6478657722473145,8.879025585883937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.98388671875,0.0,1527.827392578125,1895.4371337890625,0.0,2656.205078125,0.9045222401618958,1.0,0.0,3.0,1.0,0.0
12060120,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.9392709136009216,0.3868141770362854,0.3487953245639801,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.9990000128746032,0.5693285465240479,0.4482750594615936,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.9546433091163636,0.4052499234676361,0.2833592593669891,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.8567898869514465,0.2981733977794647,0.2834867835044861,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.7643811106681824,0.2097265124320984,0.9496952295303344,285.24102783203125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4432983398437,285.24151611328125,1.0,0.5120906233787537,1.0,1.0,0.0,1.0,-2.777676582336426,2.777670383453369,6.20407172391424e-06,2.145798444747925,0.904263198375702,0.904263198375702,0.0,89.8232421875,137.0,32827.4453125,0.0,1720.708740234375,1.0,281.8578796386719,284.0098571777344,291.9476318359375,294.0855712890625,293.1499938964844,293.1499938964844,281.54998779296875,35606.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200686573982239,1.0,0.0,0.0,3.647841930389404,3.6478657722473145,8.879025585883937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.98388671875,0.0,1527.827392578125,1895.4371337890625,0.0,2656.205078125,0.9045222401618958,1.0,0.0,3.0,1.0,0.0
12060180,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9070034027099608,0.3858179152011871,0.3485292792320251,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.9990000128746032,0.5665934681892395,0.4907320141792297,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9256722331047058,0.4084088802337646,0.2860187888145447,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8337714672088623,0.2990389168262481,0.2849256098270416,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.7435972094535828,0.2101733833551406,0.9547454714775084,285.0924987792969,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3959655761719,285.0931396484375,1.0,0.528933584690094,1.0,1.0,0.0,1.0,-2.839373588562012,2.839367151260376,6.482832759502344e-06,2.1935031414031982,0.9048714637756348,0.9048714637756348,0.0,102.78196716308594,155.0,34460.2578125,0.0,1878.095458984375,1.0,281.5582275390625,283.8106689453125,291.9828796386719,294.245849609375,293.1499938964844,293.1499938964844,281.25,35736.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471742868423462,1.0,0.0,0.0,3.6581199169158936,3.658143997192383,8.929130217438797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.36181640625,0.0,1540.24267578125,1895.4371337890625,0.0,2908.8115234375,0.9069047570228576,1.0,0.0,3.0,1.0,0.0
12060240,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9070034027099608,0.3858179152011871,0.3485292792320251,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.9990000128746032,0.5665934681892395,0.4907320141792297,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9256722331047058,0.4084088802337646,0.2860187888145447,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8337714672088623,0.2990389168262481,0.2849256098270416,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.7435972094535828,0.2101733833551406,0.9547454714775084,285.0924987792969,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3959655761719,285.0931396484375,1.0,0.528933584690094,1.0,1.0,0.0,1.0,-2.839373588562012,2.839367151260376,6.482832759502344e-06,2.1935031414031982,0.9048714637756348,0.9048714637756348,0.0,102.78196716308594,155.0,34460.2578125,0.0,1878.095458984375,1.0,281.5582275390625,283.8106689453125,291.9828796386719,294.245849609375,293.1499938964844,293.1499938964844,281.25,35736.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471742868423462,1.0,0.0,0.0,3.6581199169158936,3.658143997192383,8.929130217438797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.36181640625,0.0,1540.24267578125,1895.4371337890625,0.0,2908.8115234375,0.9069047570228576,1.0,0.0,3.0,1.0,0.0
12060300,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8922467827796936,0.3850956559181213,0.3482113182544708,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.563184380531311,0.5140841007232666,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9107717871665956,0.4097649753093719,0.2872098386287689,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8222686648368835,0.2992393672466278,0.2854445278644562,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7332440614700317,0.2101160436868667,0.9561077952384948,284.97393798828125,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3628234863281,284.9672241210937,1.0,0.5378507971763611,1.0,1.0,0.0,1.0,-2.8707520961761475,2.8707454204559326,6.627046786888968e-06,2.2178049087524414,0.9038946628570556,0.9038946628570556,0.0,110.24683380126952,155.0,35690.796875,0.0,1964.896728515625,1.0,281.301025390625,283.6474304199219,292.006103515625,294.3961181640625,293.1499938964844,293.1499938964844,281.25,35829.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622020483016968,1.0,0.0,0.0,3.6611440181732178,3.661168098449707,8.943899274527212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.2705078125,0.0,1544.3248291015625,1895.4371337890625,0.0,3049.658935546875,0.907610297203064,1.0,0.0,3.0,1.0,0.0
12060360,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8749861717224121,0.3842127025127411,0.3477626144886017,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9946202635765076,0.5586698651313782,0.5316864252090454,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8942647576332092,0.4109613001346588,0.2883106470108032,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8080390095710754,0.2992787361145019,0.2858653366565704,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7208410501480103,0.2098731100559234,0.9569362998008728,284.9457092285156,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.32550048828125,284.9454040527344,1.0,0.546584963798523,1.0,1.0,0.0,1.0,-2.8940200805664062,2.8940134048461914,6.737304374837549e-06,2.236844062805176,0.9035386443138124,0.9035386443138124,0.0,119.5581283569336,173.0,36042.4765625,0.0,2049.1728515625,1.0,281.258056640625,283.61285400390625,291.9716186523437,294.3415832519531,293.1499938964844,293.1499938964844,280.95001220703125,35905.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713817000389099,1.0,0.0,0.0,3.662150621414185,3.662174701690674,8.948817935561237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.1640625,0.0,1546.0155029296875,1895.4371337890625,0.0,3135.77099609375,0.9079192876815796,1.0,0.0,3.0,1.0,0.0
12060420,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8369887471199036,0.3818976283073425,0.3467627763748169,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9509070515632628,0.5526675581932068,0.5259488821029663,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.8570480346679688,0.4128246903419494,0.2904267013072967,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.772710382938385,0.2988466322422027,0.2865645885467529,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.6886937022209167,0.2088717371225357,0.9576767683029176,284.7557067871094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2763366699219,284.754150390625,1.0,0.5608484148979187,1.0,1.0,0.0,1.0,-2.8904387950897217,2.890432119369507,6.719995326420758e-06,2.2337894439697266,0.8993921875953674,0.8993921875953674,0.0,143.556640625,176.0,37051.1015625,0.0,2161.32666015625,1.0,280.9581604003906,283.3822326660156,291.9413452148437,294.3860778808594,293.1499938964844,293.1499938964844,281.25,36138.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908467292785645,1.0,0.0,0.0,3.6578102111816406,3.657834529876709,8.927619319365476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.10546875,0.0,1542.9140625,1895.4371337890625,0.0,3318.125244140625,0.9070990681648254,1.0,0.0,3.0,1.0,0.0
12060480,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8369887471199036,0.3818976283073425,0.3467627763748169,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9509070515632628,0.5526675581932068,0.5259488821029663,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.8570480346679688,0.4128246903419494,0.2904267013072967,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.772710382938385,0.2988466322422027,0.2865645885467529,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.6886937022209167,0.2088717371225357,0.9576767683029176,284.7557067871094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2763366699219,284.754150390625,1.0,0.5608484148979187,1.0,1.0,0.0,1.0,-2.8904387950897217,2.890432119369507,6.719995326420758e-06,2.2337894439697266,0.8993921875953674,0.8993921875953674,0.0,143.556640625,176.0,37051.1015625,0.0,2161.32666015625,1.0,280.9581604003906,283.3822326660156,291.9413452148437,294.3860778808594,293.1499938964844,293.1499938964844,281.25,36138.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908467292785645,1.0,0.0,0.0,3.6578102111816406,3.657834529876709,8.927619319365476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.10546875,0.0,1542.9140625,1895.4371337890625,0.0,3318.125244140625,0.9070990681648254,1.0,0.0,3.0,1.0,0.0
12060540,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8219407796859741,0.3811140358448028,0.3460680246353149,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9295926094055176,0.551310658454895,0.5242398977279663,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8432356715202332,0.4151840507984161,0.2921269834041595,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7586947679519653,0.2990064322948456,0.2869386076927185,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.674899697303772,0.2084267139434814,0.9570401310920716,284.91485595703125,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.2648620605469,284.9176330566406,1.0,0.5677966475486755,1.0,1.0,0.0,1.0,-2.889268636703491,2.8892619609832764,6.714148639730411e-06,2.232704401016236,0.9003642201423645,0.9003642201423645,0.0,155.79232788085938,176.0,36023.0,0.0,2219.6259765625,1.0,281.2338256835937,283.583251953125,291.8124694824219,294.1202697753906,293.1499938964844,293.1499938964844,281.25,36054.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800760507583618,1.0,0.0,0.0,3.65556526184082,3.6555893421173096,8.916663318814244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.96923828125,0.0,1539.7801513671875,1895.4371337890625,0.0,3217.293212890625,0.9065768122673036,1.0,0.0,3.0,1.0,0.0
12060600,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8195438385009766,0.3810699582099914,0.3460749685764313,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9261781573295592,0.5512832403182983,0.5241919159889221,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8412348031997681,0.4159068465232849,0.292666345834732,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7565412521362305,0.2991501688957214,0.2871274948120117,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.6727175116539001,0.2084057331085205,0.9572038054466248,284.9244689941406,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.2644348144531,284.92584228515625,1.0,0.5692343711853027,1.0,1.0,0.0,1.0,-2.890289783477783,2.8902831077575684,6.718812073813751e-06,2.2334563732147217,0.9004130363464355,0.9004130363464355,0.0,158.00955200195312,164.0,36001.39453125,0.0,2232.3193359375,1.0,281.2422180175781,283.59332275390625,291.80889892578125,294.1211853027344,293.1499938964844,293.1499938964844,280.95001220703125,36042.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784580230712891,1.0,0.0,0.0,3.655431509017944,3.6554555892944336,8.916010756365722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.8779296875,0.0,1539.538818359375,1895.4371337890625,0.0,3202.128173828125,0.9065307974815368,1.0,0.0,3.0,1.0,0.0
12060660,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8160234093666077,0.3797853589057922,0.3453385233879089,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.9217532873153688,0.5505623817443848,0.5237692594528198,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.8401537537574768,0.4186577200889587,0.2948482036590576,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.7541083097457886,0.2993518710136413,0.2875852584838867,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.6697835326194763,0.207993134856224,0.9563085436820984,284.7518920898437,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2546081542969,284.7503662109375,1.0,0.5704794526100159,1.0,1.0,0.0,1.0,-2.891003131866455,2.89099645614624,6.722173566231504e-06,2.23402738571167,0.8963858485221863,0.8963858485221863,0.0,160.77615356445312,152.0,36967.46875,0.0,2247.187255859375,1.0,280.95782470703125,283.3825988769531,291.8664855957031,294.2828369140625,293.1499938964844,293.1499938964844,281.25,36212.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892318606376648,1.0,0.0,0.0,3.6483895778656006,3.648413419723511,8.881691542228509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.544921875,0.0,1532.9700927734375,1895.4371337890625,0.0,3303.02294921875,0.9050498008728028,1.0,0.0,3.0,1.0,0.0
12060720,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8160234093666077,0.3797853589057922,0.3453385233879089,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.9217532873153688,0.5505623817443848,0.5237692594528198,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.8401537537574768,0.4186577200889587,0.2948482036590576,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.7541083097457886,0.2993518710136413,0.2875852584838867,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.6697835326194763,0.207993134856224,0.9563085436820984,284.7518920898437,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2546081542969,284.7503662109375,1.0,0.5704794526100159,1.0,1.0,0.0,1.0,-2.891003131866455,2.89099645614624,6.722173566231504e-06,2.23402738571167,0.8963858485221863,0.8963858485221863,0.0,160.77615356445312,152.0,36967.46875,0.0,2247.187255859375,1.0,280.95782470703125,283.3825988769531,291.8664855957031,294.2828369140625,293.1499938964844,293.1499938964844,281.25,36212.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892318606376648,1.0,0.0,0.0,3.6483895778656006,3.648413419723511,8.881691542228509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.544921875,0.0,1532.9700927734375,1895.4371337890625,0.0,3303.02294921875,0.9050498008728028,1.0,0.0,3.0,1.0,0.0
12060780,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.819690465927124,0.3794580101966858,0.3444963991641998,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.927603006362915,0.5509962439537048,0.5235643982887268,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8465080261230469,0.4222441017627716,0.2969504594802856,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7584440112113953,0.3000698387622833,0.2878584861755371,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.673323392868042,0.2080197185277938,0.9547303915023804,284.9184875488281,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2551574707031,284.9197082519531,1.0,0.5678773522377014,1.0,1.0,0.0,1.0,-2.8906946182250977,2.890687942504883,6.720259989378974e-06,2.2335760593414307,0.8973146080970764,0.8973146080970764,0.0,156.81178283691406,140.0,35883.45703125,0.0,2227.1142578125,1.0,281.2421264648437,283.59283447265625,291.7674560546875,294.06689453125,293.1499938964844,293.1499938964844,281.54998779296875,36088.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876815140247345,1.0,0.0,0.0,3.644278764724731,3.6443026065826416,8.861687774697202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.74560546875,0.0,1527.4744873046875,1895.4371337890625,0.0,3186.7265625,0.9040713906288148,1.0,0.0,3.0,1.0,0.0
12060840,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.819690465927124,0.3794580101966858,0.3444963991641998,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.927603006362915,0.5509962439537048,0.5235643982887268,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8465080261230469,0.4222441017627716,0.2969504594802856,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7584440112113953,0.3000698387622833,0.2878584861755371,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.673323392868042,0.2080197185277938,0.9547303915023804,284.9184875488281,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2551574707031,284.9197082519531,1.0,0.5678773522377014,1.0,1.0,0.0,1.0,-2.8906946182250977,2.890687942504883,6.720259989378974e-06,2.2335760593414307,0.8973146080970764,0.8973146080970764,0.0,156.81178283691406,140.0,35883.45703125,0.0,2227.1142578125,1.0,281.2421264648437,283.59283447265625,291.7674560546875,294.06689453125,293.1499938964844,293.1499938964844,281.54998779296875,36088.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876815140247345,1.0,0.0,0.0,3.644278764724731,3.6443026065826416,8.861687774697202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.74560546875,0.0,1527.4744873046875,1895.4371337890625,0.0,3186.7265625,0.9040713906288148,1.0,0.0,3.0,1.0,0.0
12060900,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8240340948104858,0.3797798752784729,0.3444792926311493,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.934017300605774,0.5517787933349609,0.5239529013633728,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8523613214492798,0.4244797527790069,0.2982745170593261,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.763035237789154,0.3007673025131225,0.2882452607154846,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6774206757545471,0.2083300650119781,0.9549112319946288,285.055908203125,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2602844238281,285.064453125,1.0,0.5658750534057617,1.0,1.0,0.0,1.0,-2.8934109210968018,2.893404245376587,6.7326818680157885e-06,2.23557996749878,0.8993468284606934,0.8993468284606934,0.0,153.02499389648438,140.0,34935.55078125,0.0,2213.133056640625,1.0,281.4986267089844,283.7710876464844,291.71466064453125,293.899658203125,293.1499938964844,293.1499938964844,281.54998779296875,35977.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663253784179688,1.0,0.0,0.0,3.644937515258789,3.644961357116699,8.864892606652575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.9013671875,0.0,1527.3719482421875,1895.4371337890625,0.0,3088.3388671875,0.9041796922683716,1.0,0.0,3.0,1.0,0.0
12060960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8298362493515015,0.380327969789505,0.3447364568710327,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9423858523368835,0.5528462529182434,0.5246788263320923,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8598881959915161,0.4269341230392456,0.299793541431427,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.7691295146942139,0.3016535639762878,0.288827896118164,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.6829424500465393,0.2088177055120468,0.955884575843811,285.10369873046875,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.267822265625,285.1050109863281,1.0,0.5636472702026367,1.0,1.0,0.0,1.0,-2.8982856273651123,2.898278951644897,6.755190042895265e-06,2.2392592430114746,0.9008954763412476,0.9008954763412476,0.0,148.39830017089844,128.0,34825.6328125,0.0,2198.691162109375,1.0,281.5418395996094,283.8208312988281,291.7236022949219,293.9419860839844,293.1499938964844,293.1499938964844,281.25,35881.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860846996307373,1.0,0.0,0.0,3.648028612136841,3.648052453994751,8.879934512151522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.7626953125,0.0,1530.0919189453125,1895.4371337890625,0.0,3036.94873046875,0.904772937297821,1.0,0.0,3.0,1.0,0.0
12061020,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.842144250869751,0.3798883855342865,0.3444270491600036,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9595342874526978,0.5534855723381042,0.5253725647926331,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8762381076812744,0.4305662512779236,0.3023206293582916,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7824572324752808,0.3026307821273803,0.2896250486373901,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.6949859857559204,0.2092828601598739,0.9569772481918336,284.9284362792969,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.26763916015625,284.9267272949219,1.0,0.5584165453910828,1.0,1.0,0.0,1.0,-2.904067277908325,2.9040603637695312,6.782214768463746e-06,2.243746995925904,0.8992077112197876,0.8992077112197876,0.0,138.77191162109375,116.0,35817.2734375,0.0,2160.983642578125,1.0,281.2578430175781,283.6073303222656,291.8066711425781,294.1487731933594,293.1499938964844,293.1499938964844,281.54998779296875,36001.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751787543296814,1.0,0.0,0.0,3.648805141448975,3.648829221725464,8.883715736374143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.55712890625,0.0,1531.8529052734375,1895.4371337890625,0.0,3171.383056640625,0.9050011038780212,1.0,0.0,3.0,1.0,0.0
12061080,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.842144250869751,0.3798883855342865,0.3444270491600036,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9595342874526978,0.5534855723381042,0.5253725647926331,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8762381076812744,0.4305662512779236,0.3023206293582916,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7824572324752808,0.3026307821273803,0.2896250486373901,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.6949859857559204,0.2092828601598739,0.9569772481918336,284.9284362792969,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.26763916015625,284.9267272949219,1.0,0.5584165453910828,1.0,1.0,0.0,1.0,-2.904067277908325,2.9040603637695312,6.782214768463746e-06,2.243746995925904,0.8992077112197876,0.8992077112197876,0.0,138.77191162109375,116.0,35817.2734375,0.0,2160.983642578125,1.0,281.2578430175781,283.6073303222656,291.8066711425781,294.1487731933594,293.1499938964844,293.1499938964844,281.54998779296875,36001.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751787543296814,1.0,0.0,0.0,3.648805141448975,3.648829221725464,8.883715736374143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.55712890625,0.0,1531.8529052734375,1895.4371337890625,0.0,3171.383056640625,0.9050011038780212,1.0,0.0,3.0,1.0,0.0
12061140,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8573278188705444,0.3800413012504577,0.3438282012939453,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.977838397026062,0.5545223355293274,0.5256004333496094,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8959161639213562,0.4347233176231384,0.304665207862854,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7984528541564941,0.3038176596164703,0.2901381254196167,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7092025876045227,0.2098865061998367,0.9570450186729432,285.089599609375,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2721862792969,285.0906066894531,1.0,0.5523322820663452,1.0,1.0,0.0,1.0,-2.907130479812622,2.9071238040924072,6.796060461056186e-06,2.245905876159668,0.902382791042328,0.902382791042328,0.0,128.28724670410156,104.0,34737.37890625,0.0,2114.255126953125,1.0,281.54217529296875,283.8124389648437,291.6964111328125,293.9292907714844,293.1499938964844,293.1499938964844,281.25,35857.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654374480247498,1.0,0.0,0.0,3.6533455848693848,3.653369665145874,8.905838058126392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.99169921875,0.0,1535.822998046875,1895.4371337890625,0.0,3080.00927734375,0.9059401154518129,1.0,0.0,3.0,1.0,0.0
12061200,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8573278188705444,0.3800413012504577,0.3438282012939453,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.977838397026062,0.5545223355293274,0.5256004333496094,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8959161639213562,0.4347233176231384,0.304665207862854,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7984528541564941,0.3038176596164703,0.2901381254196167,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7092025876045227,0.2098865061998367,0.9570450186729432,285.089599609375,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2721862792969,285.0906066894531,1.0,0.5523322820663452,1.0,1.0,0.0,1.0,-2.907130479812622,2.9071238040924072,6.796060461056186e-06,2.245905876159668,0.902382791042328,0.902382791042328,0.0,128.28724670410156,104.0,34737.37890625,0.0,2114.255126953125,1.0,281.54217529296875,283.8124389648437,291.6964111328125,293.9292907714844,293.1499938964844,293.1499938964844,281.25,35857.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654374480247498,1.0,0.0,0.0,3.6533455848693848,3.653369665145874,8.905838058126392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.99169921875,0.0,1535.822998046875,1895.4371337890625,0.0,3080.00927734375,0.9059401154518129,1.0,0.0,3.0,1.0,0.0
12061260,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.876432478427887,0.3793729543685913,0.3431884944438934,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9963356852531432,0.5547435879707336,0.5257750153541565,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9208014011383056,0.4381807744503021,0.3069908320903778,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8171776533126831,0.3045804500579834,0.2906463146209717,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7250003218650818,0.2102247327566146,0.9572522640228271,284.9094543457031,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2691345214844,284.9076232910156,1.0,0.54588383436203,1.0,1.0,0.0,1.0,-2.9102354049682617,2.910228729248047,6.810542799939867e-06,2.24828577041626,0.9004054665565491,0.9004054665565491,0.0,117.31586456298828,92.0,35686.0,0.0,2065.0693359375,1.0,281.2578125,283.595458984375,291.7422790527344,294.0841064453125,293.1499938964844,293.1499938964844,280.95001220703125,36001.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792181015014648,1.0,0.0,0.0,3.6541590690612793,3.654183149337769,8.909804591894499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.6650390625,0.0,1537.81103515625,1895.4371337890625,0.0,3209.25244140625,0.9061955213546752,1.0,0.0,3.0,1.0,0.0
