time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061320,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.876432478427887,0.3793729543685913,0.3431884944438934,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9963356852531432,0.5547435879707336,0.5257750153541565,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9208014011383056,0.4381807744503021,0.3069908320903778,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8171776533126831,0.3045804500579834,0.2906463146209717,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7250003218650818,0.2102247327566146,0.9572522640228271,284.9094543457031,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2691345214844,284.9076232910156,1.0,0.54588383436203,1.0,1.0,0.0,1.0,-2.9102354049682617,2.910228729248047,6.810542799939867e-06,2.24828577041626,0.9004054665565491,0.9004054665565491,0.0,117.31586456298828,92.0,35686.0,0.0,2065.0693359375,1.0,281.2578125,283.595458984375,291.7422790527344,294.0841064453125,293.1499938964844,293.1499938964844,280.95001220703125,36001.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792181015014648,1.0,0.0,0.0,3.6541590690612793,3.654183149337769,8.909804591894499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.6650390625,0.0,1537.81103515625,1895.4371337890625,0.0,3209.25244140625,0.9061955213546752,1.0,0.0,3.0,1.0,0.0
12061380,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.8896618485450745,0.3775041401386261,0.3414811491966247,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.9990000128746032,0.5549244284629822,0.5084296464920044,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966857910156,0.9403234124183656,0.4405476450920105,0.3085908591747284,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.8295681476593018,0.304454892873764,0.2904445230960846,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7354898452758789,0.2098405659198761,0.9549990892410278,284.6967163085937,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.25799560546875,284.6937561035156,1.0,0.5375493764877319,1.0,1.0,0.0,1.0,-2.8863401412963867,2.886333465576172,6.699617188132834e-06,2.2300283908843994,0.895338237285614,0.895338237285614,0.0,109.30525207519533,80.0,36405.8515625,0.0,1985.7244873046875,1.0,280.958251953125,283.3494567871094,291.7204284667969,294.1303405761719,293.1499938964844,293.1499938964844,281.25,36244.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955217003822327,1.0,0.0,0.0,3.645956039428711,3.6459801197052,8.869847647474671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.56689453125,0.0,1530.4989013671875,1895.4371337890625,0.0,3361.80517578125,0.9045186638832092,1.0,0.0,3.0,1.0,0.0
12061440,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.8896618485450745,0.3775041401386261,0.3414811491966247,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.9990000128746032,0.5549244284629822,0.5084296464920044,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966857910156,0.9403234124183656,0.4405476450920105,0.3085908591747284,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.8295681476593018,0.304454892873764,0.2904445230960846,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7354898452758789,0.2098405659198761,0.9549990892410278,284.6967163085937,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.25799560546875,284.6937561035156,1.0,0.5375493764877319,1.0,1.0,0.0,1.0,-2.8863401412963867,2.886333465576172,6.699617188132834e-06,2.2300283908843994,0.895338237285614,0.895338237285614,0.0,109.30525207519533,80.0,36405.8515625,0.0,1985.7244873046875,1.0,280.958251953125,283.3494567871094,291.7204284667969,294.1303405761719,293.1499938964844,293.1499938964844,281.25,36244.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955217003822327,1.0,0.0,0.0,3.645956039428711,3.6459801197052,8.869847647474671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.56689453125,0.0,1530.4989013671875,1895.4371337890625,0.0,3361.80517578125,0.9045186638832092,1.0,0.0,3.0,1.0,0.0
12061500,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.8965274095535278,0.3769374191761017,0.3405797481536865,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9990000128746032,0.5567042231559753,0.4958592355251312,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.9500837922096252,0.4420408606529236,0.3093463480472564,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.8358694911003113,0.3045149445533752,0.2902290821075439,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7408257722854614,0.2096982151269912,0.9533023834228516,284.8036499023437,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2587280273437,284.81036376953125,1.0,0.5326065421104431,1.0,1.0,0.0,1.0,-2.868758201599121,2.8687515258789062,6.618005954805994e-06,2.216336965560913,0.8953691124916077,0.8953691124916077,0.0,105.25341796875,80.0,35283.55859375,0.0,1937.1553955078125,1.0,281.20123291015625,283.50103759765625,291.6068420410156,293.8628234863281,293.1499938964844,293.1499938964844,281.25,36213.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874938488006592,1.0,0.0,0.0,3.641554117202759,3.641577959060669,8.848442121234257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.1640625,0.0,1525.3853759765625,1895.4371337890625,0.0,3286.762451171875,0.9035691022872924,1.0,0.0,3.0,1.0,0.0
12061560,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9055270552635192,0.3768538534641266,0.3402023613452911,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9990000128746032,0.5599619746208191,0.4811925292015075,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9615662693977356,0.4439556896686554,0.3104561865329742,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.8438815474510193,0.3048716187477112,0.2903043627738952,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7476809024810791,0.2097723186016082,0.9525285959243774,284.8331298828125,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2680969238281,284.8327941894531,1.0,0.5273562073707581,1.0,1.0,0.0,1.0,-2.851170539855957,2.8511641025543213,6.536838100146269e-06,2.202627420425415,0.8949284553527832,0.8949284553527832,0.0,100.74886322021484,83.0,34946.82421875,0.0,1886.9271240234373,1.0,281.24224853515625,283.5366516113281,291.5677795410156,293.8286437988281,293.1499938964844,293.1499938964844,281.54998779296875,36172.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808588981628418,1.0,0.0,0.0,3.6388423442840576,3.638866424560547,8.835269227347453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.80810546875,0.0,1522.0806884765625,1895.4371337890625,0.0,3224.629638671875,0.902906894683838,1.0,0.0,3.0,1.0,0.0
12061620,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9202831387519836,0.3774762153625488,0.3403418362140655,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.5688579082489014,0.4610491394996643,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9779207706451416,0.4485037922859192,0.3133010268211365,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8564027547836304,0.3061970770359039,0.2911623418331146,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.758418083190918,0.210465982556343,0.953851580619812,285.00396728515625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3070983886719,285.004638671875,1.0,0.5216442942619324,1.0,1.0,0.0,1.0,-2.833142042160034,2.8331356048583984,6.453304195019882e-06,2.188187837600708,0.8970686793327332,0.8970686793327332,0.0,94.96989440917967,101.0,33777.15234375,0.0,1830.4427490234373,1.0,281.5416564941406,283.7583923339844,291.4980773925781,293.65875244140625,293.1499938964844,293.1499938964844,281.8500061035156,36000.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605095148086548,1.0,0.0,0.0,3.6381678581237793,3.638191938400269,8.831993909552693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.67578125,0.0,1520.04736328125,1895.4371337890625,0.0,3033.78369140625,0.9026461839675904,1.0,0.0,3.0,1.0,0.0
12061680,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9202831387519836,0.3774762153625488,0.3403418362140655,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.5688579082489014,0.4610491394996643,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9779207706451416,0.4485037922859192,0.3133010268211365,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8564027547836304,0.3061970770359039,0.2911623418331146,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.758418083190918,0.210465982556343,0.953851580619812,285.00396728515625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3070983886719,285.004638671875,1.0,0.5216442942619324,1.0,1.0,0.0,1.0,-2.833142042160034,2.8331356048583984,6.453304195019882e-06,2.188187837600708,0.8970686793327332,0.8970686793327332,0.0,94.96989440917967,101.0,33777.15234375,0.0,1830.4427490234373,1.0,281.5416564941406,283.7583923339844,291.4980773925781,293.65875244140625,293.1499938964844,293.1499938964844,281.8500061035156,36000.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605095148086548,1.0,0.0,0.0,3.6381678581237793,3.638191938400269,8.831993909552693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.67578125,0.0,1520.04736328125,1895.4371337890625,0.0,3033.78369140625,0.9026461839675904,1.0,0.0,3.0,1.0,0.0
12061740,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.9217073917388916,0.378614991903305,0.3412004113197326,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.9990000128746032,0.5764384865760803,0.4603710472583771,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9811956882476808,0.4530946910381317,0.3163602650165558,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.8582049012184143,0.307880163192749,0.2926060259342193,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.7599300146102905,0.2115955203771591,0.958244800567627,285.1907653808594,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.34600830078125,285.1932678222656,1.0,0.5238444805145264,1.0,1.0,0.0,1.0,-2.84401535987854,2.8440089225769043,6.501768893940607e-06,2.196059465408325,0.9014587998390198,0.9014587998390198,0.0,95.18624114990234,101.0,32933.87109375,0.0,1848.606689453125,1.0,281.83709716796875,283.9918518066406,291.4620666503906,293.5493469238281,293.1499938964844,293.1499938964844,281.8500061035156,35786.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843723714351654,1.0,0.0,0.0,3.644728183746338,3.644752025604248,8.863873972586589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.814453125,0.0,1525.716552734375,1895.4371337890625,0.0,2876.52490234375,0.9039768576622008,1.0,0.0,3.0,1.0,0.0
12061800,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.9211219549179076,0.3787709772586822,0.341365784406662,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.9990000128746032,0.5772811770439148,0.4613494873046875,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.980997622013092,0.4537255764007568,0.3168152272701263,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.8578395843505859,0.3081218004226684,0.292847603559494,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.7596107125282288,0.2117671519517898,0.959054708480835,285.1965026855469,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.35009765625,285.1982727050781,1.0,0.5245506167411804,1.0,1.0,0.0,1.0,-2.847198009490967,2.847191572189331,6.516239409393165e-06,2.198476552963257,0.9019256830215454,0.9019256830215454,0.0,95.54537963867188,119.0,32945.1015625,0.0,1855.3782958984373,1.0,281.8416748046875,283.998046875,291.4686889648437,293.563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35769.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430485129356384,1.0,0.0,0.0,3.6460134983062735,3.646037578582764,8.870127317095466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.314453125,0.0,1527.0137939453125,1895.4371337890625,0.0,2870.21044921875,0.9042471647262572,1.0,0.0,3.0,1.0,0.0
12061860,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9081169366836548,0.3785627484321594,0.3418369889259338,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.5806525349617004,0.4796826839447021,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9723056554794312,0.4576274156570434,0.3199907839298248,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8485165238380432,0.3092548549175262,0.2944009602069855,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7514358758926392,0.2125581353902816,0.9645277261734008,285.0266418457031,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3526611328125,285.0260009765625,1.0,0.5333121418952942,1.0,1.0,0.0,1.0,-2.8820486068725586,2.882041931152344,6.676311841147253e-06,2.2251970767974854,0.9015547633171082,0.9015547633171082,0.0,101.47132110595705,137.0,34047.91796875,0.0,1940.2257080078125,1.0,281.5578308105469,283.78857421875,291.5558776855469,293.7830810546875,293.1499938964844,293.1499938964844,281.25,35872.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596256375312805,1.0,0.0,0.0,3.651542186737061,3.65156626701355,8.897048360267945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.96923828125,0.0,1533.927978515625,1895.4371337890625,0.0,3025.49365234375,0.9055269956588744,1.0,0.0,3.0,1.0,0.0
12061920,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9081169366836548,0.3785627484321594,0.3418369889259338,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.5806525349617004,0.4796826839447021,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9723056554794312,0.4576274156570434,0.3199907839298248,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8485165238380432,0.3092548549175262,0.2944009602069855,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7514358758926392,0.2125581353902816,0.9645277261734008,285.0266418457031,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3526611328125,285.0260009765625,1.0,0.5333121418952942,1.0,1.0,0.0,1.0,-2.8820486068725586,2.882041931152344,6.676311841147253e-06,2.2251970767974854,0.9015547633171082,0.9015547633171082,0.0,101.47132110595705,137.0,34047.91796875,0.0,1940.2257080078125,1.0,281.5578308105469,283.78857421875,291.5558776855469,293.7830810546875,293.1499938964844,293.1499938964844,281.25,35872.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596256375312805,1.0,0.0,0.0,3.651542186737061,3.65156626701355,8.897048360267945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.96923828125,0.0,1533.927978515625,1895.4371337890625,0.0,3025.49365234375,0.9055269956588744,1.0,0.0,3.0,1.0,0.0
12061980,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8870811462402344,0.3770321309566498,0.3410077095031738,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9990000128746032,0.5778903961181641,0.5120478272438049,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9531267881393432,0.4602946639060974,0.3222507536411285,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8318015933036804,0.3093759417533874,0.2950523495674133,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7366194725036621,0.2124520540237426,0.9665754437446594,284.8477783203125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3153686523437,284.8474426269531,1.0,0.5457887053489685,1.0,1.0,0.0,1.0,-2.9259073734283447,2.92590069770813,6.880862656544196e-06,2.258974552154541,0.8986747860908508,0.8986747860908508,0.0,111.7364501953125,140.0,35265.0859375,0.0,2063.736083984375,1.0,281.2582092285156,283.5693054199219,291.5433959960937,293.8672790527344,293.1499938964844,293.1499938964844,281.54998779296875,36060.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811898231506348,1.0,0.0,0.0,3.6498870849609375,3.6499111652374254,8.888984552868351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.34423828125,0.0,1533.4954833984375,1895.4371337890625,0.0,3227.72998046875,0.9052805304527284,1.0,0.0,3.0,1.0,0.0
12062040,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8870811462402344,0.3770321309566498,0.3410077095031738,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9990000128746032,0.5778903961181641,0.5120478272438049,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9531267881393432,0.4602946639060974,0.3222507536411285,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8318015933036804,0.3093759417533874,0.2950523495674133,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7366194725036621,0.2124520540237426,0.9665754437446594,284.8477783203125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3153686523437,284.8474426269531,1.0,0.5457887053489685,1.0,1.0,0.0,1.0,-2.9259073734283447,2.92590069770813,6.880862656544196e-06,2.258974552154541,0.8986747860908508,0.8986747860908508,0.0,111.7364501953125,140.0,35265.0859375,0.0,2063.736083984375,1.0,281.2582092285156,283.5693054199219,291.5433959960937,293.8672790527344,293.1499938964844,293.1499938964844,281.54998779296875,36060.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811898231506348,1.0,0.0,0.0,3.6498870849609375,3.6499111652374254,8.888984552868351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.34423828125,0.0,1533.4954833984375,1895.4371337890625,0.0,3227.72998046875,0.9052805304527284,1.0,0.0,3.0,1.0,0.0
12062100,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8785059452056885,0.3766756057739258,0.3405478596687317,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.5752918124198914,0.5261273384094238,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9447797536849976,0.4619891941547394,0.3233355283737182,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8249821662902832,0.3095655441284179,0.295238733291626,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7305127382278442,0.2124090194702148,0.9667302370071412,284.98681640625,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2958068847656,284.99591064453125,1.0,0.5507821440696716,1.0,1.0,0.0,1.0,-2.944005250930786,2.943998336791992,6.96658071319689e-06,2.273092746734619,0.9002485871315002,0.9002485871315002,0.0,116.35585021972656,140.0,34611.34765625,0.0,2117.632080078125,1.0,281.5013732910156,283.74884033203125,291.430908203125,293.625732421875,293.1499938964844,293.1499938964844,281.54998779296875,35989.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876111626625061,1.0,0.0,0.0,3.6499063968658447,3.649930477142334,8.889078344509471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.32470703125,0.0,1532.9833984375,1895.4371337890625,0.0,3180.130615234375,0.9052923321723938,1.0,0.0,3.0,1.0,0.0
12062160,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8723701238632202,0.3768240511417389,0.3406282663345337,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9990000128746032,0.5728901028633118,0.5372655391693115,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9388952851295472,0.46414515376091,0.3248011767864227,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.820020854473114,0.3100642263889313,0.2957158088684082,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7260316610336304,0.2125817835330963,0.9676980376243592,285.0414428710937,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.28424072265625,285.0433349609375,1.0,0.5553187727928162,1.0,1.0,0.0,1.0,-2.960990190505981,2.9609832763671875,7.047194685583236e-06,2.286205768585205,0.9014506936073304,0.9014506936073304,0.0,120.18730926513672,143.0,34639.2578125,0.0,2166.240234375,1.0,281.5423278808594,283.8056640625,291.3955383300781,293.6187438964844,293.1499938964844,293.1499938964844,281.25,35911.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730950355529785,1.0,0.0,0.0,3.652309656143189,3.6523337364196777,8.900788657228986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.1201171875,0.0,1535.0760498046875,1895.4371337890625,0.0,3151.841796875,0.9057469964027404,1.0,0.0,3.0,1.0,0.0
12062220,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8558818101882935,0.3758364021778106,0.3404980003833771,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9865257740020752,0.5676607489585876,0.5393626689910889,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.921293318271637,0.4672552645206451,0.3275198340415954,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8057721853256226,0.3103622794151306,0.2966139912605285,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.713464081287384,0.2124495506286621,0.969695806503296,284.8617553710937,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2625427246094,284.8594665527344,1.0,0.5619280338287354,1.0,1.0,0.0,1.0,-2.96862268447876,2.9686155319213867,7.084890967234969e-06,2.292670249938965,0.8988493084907532,0.8988493084907532,0.0,129.85226440429688,146.0,35513.76953125,0.0,2229.585693359375,1.0,281.2578125,283.5873107910156,291.4276733398437,293.7602844238281,293.1499938964844,293.1499938964844,281.54998779296875,36063.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882654905319214,1.0,0.0,0.0,3.65088415145874,3.6509082317352295,8.893841823010007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.1201171875,0.0,1534.6285400390625,1895.4371337890625,0.0,3293.982666015625,0.905505120754242,1.0,0.0,3.0,1.0,0.0
12062280,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8558818101882935,0.3758364021778106,0.3404980003833771,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9865257740020752,0.5676607489585876,0.5393626689910889,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.921293318271637,0.4672552645206451,0.3275198340415954,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8057721853256226,0.3103622794151306,0.2966139912605285,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.713464081287384,0.2124495506286621,0.969695806503296,284.8617553710937,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2625427246094,284.8594665527344,1.0,0.5619280338287354,1.0,1.0,0.0,1.0,-2.96862268447876,2.9686155319213867,7.084890967234969e-06,2.292670249938965,0.8988493084907532,0.8988493084907532,0.0,129.85226440429688,146.0,35513.76953125,0.0,2229.585693359375,1.0,281.2578125,283.5873107910156,291.4276733398437,293.7602844238281,293.1499938964844,293.1499938964844,281.54998779296875,36063.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882654905319214,1.0,0.0,0.0,3.65088415145874,3.6509082317352295,8.893841823010007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.1201171875,0.0,1534.6285400390625,1895.4371337890625,0.0,3293.982666015625,0.905505120754242,1.0,0.0,3.0,1.0,0.0
12062340,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8454302549362183,0.3755944073200226,0.3401454985141754,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9744921922683716,0.5658242106437683,0.5369539260864258,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9110708832740784,0.4710834920406341,0.3300836086273193,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7961925864219666,0.3110113143920898,0.2972511649131775,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7046241760253906,0.2125478833913803,0.9705651998519896,285.0364990234375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2608642578125,285.0382385253906,1.0,0.5664040446281433,1.0,1.0,0.0,1.0,-2.9717044830322266,2.971697330474853,7.098540663719177e-06,2.294588088989258,0.9013826251029968,0.9013826251029968,0.0,136.60499572753906,149.0,34664.68359375,0.0,2268.11669921875,1.0,281.54217529296875,283.80584716796875,291.2975769042969,293.5194091796875,293.1499938964844,293.1499938964844,281.25,35925.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775181174278259,1.0,0.0,0.0,3.6527657508850098,3.652789831161499,8.903011803340632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.82177734375,0.0,1535.6866455078125,1895.4371337890625,0.0,3193.31689453125,0.9058588147163392,1.0,0.0,3.0,1.0,0.0
12062400,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8454302549362183,0.3755944073200226,0.3401454985141754,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9744921922683716,0.5658242106437683,0.5369539260864258,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9110708832740784,0.4710834920406341,0.3300836086273193,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7961925864219666,0.3110113143920898,0.2972511649131775,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7046241760253906,0.2125478833913803,0.9705651998519896,285.0364990234375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2608642578125,285.0382385253906,1.0,0.5664040446281433,1.0,1.0,0.0,1.0,-2.9717044830322266,2.971697330474853,7.098540663719177e-06,2.294588088989258,0.9013826251029968,0.9013826251029968,0.0,136.60499572753906,149.0,34664.68359375,0.0,2268.11669921875,1.0,281.54217529296875,283.80584716796875,291.2975769042969,293.5194091796875,293.1499938964844,293.1499938964844,281.25,35925.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775181174278259,1.0,0.0,0.0,3.6527657508850098,3.652789831161499,8.903011803340632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.82177734375,0.0,1535.6866455078125,1895.4371337890625,0.0,3193.31689453125,0.9058588147163392,1.0,0.0,3.0,1.0,0.0
12062460,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8380946516990662,0.3745237588882446,0.3397729098796844,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9655759930610656,0.5643150210380554,0.5359729528427124,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9048734307289124,0.4741231501102447,0.3326266705989837,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7896051406860352,0.3112572729587555,0.2979231774806976,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.6983398795127869,0.2124041318893432,0.9716734290122986,284.8410339355469,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2547607421875,284.8392639160156,1.0,0.5699304938316345,1.0,1.0,0.0,1.0,-2.975283145904541,2.975275993347168,7.115637799870456e-06,2.297347068786621,0.8983432650566101,0.8983432650566101,0.0,141.81031799316406,152.0,35402.81640625,0.0,2300.892333984375,1.0,281.2578430175781,283.5792541503906,291.3353576660156,293.6577453613281,293.1499938964844,293.1499938964844,281.54998779296875,36091.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904429078102112,1.0,0.0,0.0,3.650273323059082,3.6502974033355713,8.890866070032644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.96875,0.0,1534.1600341796875,1895.4371337890625,0.0,3314.349609375,0.9053875803947448,1.0,0.0,3.0,1.0,0.0
12062520,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8380946516990662,0.3745237588882446,0.3397729098796844,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9655759930610656,0.5643150210380554,0.5359729528427124,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9048734307289124,0.4741231501102447,0.3326266705989837,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7896051406860352,0.3112572729587555,0.2979231774806976,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.6983398795127869,0.2124041318893432,0.9716734290122986,284.8410339355469,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2547607421875,284.8392639160156,1.0,0.5699304938316345,1.0,1.0,0.0,1.0,-2.975283145904541,2.975275993347168,7.115637799870456e-06,2.297347068786621,0.8983432650566101,0.8983432650566101,0.0,141.81031799316406,152.0,35402.81640625,0.0,2300.892333984375,1.0,281.2578430175781,283.5792541503906,291.3353576660156,293.6577453613281,293.1499938964844,293.1499938964844,281.54998779296875,36091.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904429078102112,1.0,0.0,0.0,3.650273323059082,3.6502974033355713,8.890866070032644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.96875,0.0,1534.1600341796875,1895.4371337890625,0.0,3314.349609375,0.9053875803947448,1.0,0.0,3.0,1.0,0.0
12062580,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8325695991516113,0.3743791580200195,0.3393660485744476,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9585835933685304,0.5640503764152527,0.5353622436523438,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.901000201702118,0.4780621528625488,0.3351548612117767,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7847174406051636,0.3119509816169739,0.2984737753868103,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6935325860977173,0.2125551551580429,0.9721945524215698,285.03924560546875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.257080078125,285.04058837890625,1.0,0.5727888345718384,1.0,1.0,0.0,1.0,-2.978376626968384,2.97836971282959,7.129900495783659e-06,2.299501657485962,0.9011096358299256,0.9011096358299256,0.0,145.92282104492188,155.0,34681.01171875,0.0,2327.33349609375,1.0,281.54217529296875,283.8085632324219,291.2157897949219,293.4340515136719,293.1499938964844,293.1499938964844,281.25,35930.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878853976726532,1.0,0.0,0.0,3.6518402099609375,3.6518642902374254,8.898500709619839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.24072265625,0.0,1534.6988525390625,1895.4371337890625,0.0,3205.839599609375,0.9056571125984192,1.0,0.0,3.0,1.0,0.0
12062640,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8325695991516113,0.3743791580200195,0.3393660485744476,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9585835933685304,0.5640503764152527,0.5353622436523438,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.901000201702118,0.4780621528625488,0.3351548612117767,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7847174406051636,0.3119509816169739,0.2984737753868103,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6935325860977173,0.2125551551580429,0.9721945524215698,285.03924560546875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.257080078125,285.04058837890625,1.0,0.5727888345718384,1.0,1.0,0.0,1.0,-2.978376626968384,2.97836971282959,7.129900495783659e-06,2.299501657485962,0.9011096358299256,0.9011096358299256,0.0,145.92282104492188,155.0,34681.01171875,0.0,2327.33349609375,1.0,281.54217529296875,283.8085632324219,291.2157897949219,293.4340515136719,293.1499938964844,293.1499938964844,281.25,35930.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878853976726532,1.0,0.0,0.0,3.6518402099609375,3.6518642902374254,8.898500709619839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.24072265625,0.0,1534.6988525390625,1895.4371337890625,0.0,3205.839599609375,0.9056571125984192,1.0,0.0,3.0,1.0,0.0
12062700,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8307937979698181,0.3741167187690735,0.3394522368907928,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9562368392944336,0.5638367533683777,0.5354719758033752,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9001578688621521,0.4798430800437927,0.3366312384605407,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7832390069961548,0.3122447729110718,0.2989527583122253,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.692040741443634,0.2126290202140808,0.9732356071472168,284.8893127441406,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2570495605469,284.8798217773437,1.0,0.5742350816726685,1.0,1.0,0.0,1.0,-2.9822185039520264,2.9822113513946533,7.148320491978666e-06,2.3024742603302,0.8992761969566345,0.8992761969566345,0.0,147.54067993164062,155.0,35329.20703125,0.0,2342.482177734375,1.0,281.2986145019531,283.6304626464844,291.2748718261719,293.6229553222656,293.1499938964844,293.1499938964844,281.25,36014.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868860602378845,1.0,0.0,0.0,3.651761531829834,3.6517856121063232,8.898117016542528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.15771484375,0.0,1535.2349853515625,1895.4371337890625,0.0,3281.07470703125,0.905633807182312,1.0,0.0,3.0,1.0,0.0
12062760,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8279592990875244,0.3733419775962829,0.3390012085437774,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.952630341053009,0.5630902647972107,0.5350385308265686,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.8981553316116333,0.4811358749866485,0.3377070426940918,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7808052897453308,0.3122095465660095,0.2991195023059845,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6896734237670898,0.2124575525522232,0.9732879400253296,284.8337707519531,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2523193359375,284.83221435546875,1.0,0.5754934549331665,1.0,1.0,0.0,1.0,-2.982717752456665,2.982710599899292,7.150769306463189e-06,2.3028833866119385,0.8978943824768066,0.8978943824768066,0.0,149.5870819091797,158.0,35372.80859375,0.0,2353.791015625,1.0,281.2576904296875,283.5776672363281,291.2605285644531,293.5790710449219,293.1499938964844,293.1499938964844,281.54998779296875,36104.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919422626495361,1.0,0.0,0.0,3.6489572525024414,3.64898133277893,8.884456406121899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.73828125,0.0,1532.787353515625,1895.4371337890625,0.0,3328.366455078125,0.9051017761230468,1.0,0.0,3.0,1.0,0.0
12062820,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8238462805747986,0.3732476234436035,0.3385944068431854,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9471748471260072,0.5630305409431458,0.5346347093582153,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8958927392959595,0.4851446449756622,0.3402436971664428,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7773382663726807,0.3129195868968963,0.2996443212032318,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6861739158630371,0.2126509845256805,0.9738226532936096,285.04119873046875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.25555419921875,285.0429077148437,1.0,0.5778975486755371,1.0,1.0,0.0,1.0,-2.986055374145508,2.9860482215881348,7.166272553149611e-06,2.305241107940674,0.90079003572464,0.90079003572464,0.0,152.8894805908203,161.0,34707.5,0.0,2376.66845703125,1.0,281.54217529296875,283.8112487792969,291.1456298828125,293.3630065917969,293.1499938964844,293.1499938964844,281.25,35932.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804247975349426,1.0,0.0,0.0,3.6505045890808105,3.6505286693573,8.891992138160276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.23095703125,0.0,1533.2216796875,1895.4371337890625,0.0,3220.561767578125,0.9053597450256348,1.0,0.0,3.0,1.0,0.0
12062880,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8238462805747986,0.3732476234436035,0.3385944068431854,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9471748471260072,0.5630305409431458,0.5346347093582153,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8958927392959595,0.4851446449756622,0.3402436971664428,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7773382663726807,0.3129195868968963,0.2996443212032318,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6861739158630371,0.2126509845256805,0.9738226532936096,285.04119873046875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.25555419921875,285.0429077148437,1.0,0.5778975486755371,1.0,1.0,0.0,1.0,-2.986055374145508,2.9860482215881348,7.166272553149611e-06,2.305241107940674,0.90079003572464,0.90079003572464,0.0,152.8894805908203,161.0,34707.5,0.0,2376.66845703125,1.0,281.54217529296875,283.8112487792969,291.1456298828125,293.3630065917969,293.1499938964844,293.1499938964844,281.25,35932.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804247975349426,1.0,0.0,0.0,3.6505045890808105,3.6505286693573,8.891992138160276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.23095703125,0.0,1533.2216796875,1895.4371337890625,0.0,3220.561767578125,0.9053597450256348,1.0,0.0,3.0,1.0,0.0
12062940,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8202505111694336,0.3722951710224151,0.3382870256900787,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9423656463623048,0.5621789693832397,0.5344138145446777,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8941044211387634,0.4881397783756256,0.342732161283493,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7744398713111877,0.3131802380084991,0.300271064043045,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.6832720041275024,0.2125940769910812,0.9749957919120787,284.8374328613281,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2516174316406,284.8356018066406,1.0,0.5802675485610962,1.0,1.0,0.0,1.0,-2.990585803985596,2.9905786514282227,7.188160907389829e-06,2.308793067932129,0.8976831436157227,0.8976831436157227,0.0,155.96385192871094,161.0,35397.921875,0.0,2400.597900390625,1.0,281.259033203125,283.5819396972656,291.1974182128906,293.51715087890625,293.1499938964844,293.1499938964844,281.25,36099.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933362364768982,1.0,0.0,0.0,3.647855758666992,3.6478798389434814,8.879093229552382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.6259765625,0.0,1531.5296630859375,1895.4371337890625,0.0,3341.3935546875,0.9048507809638976,1.0,0.0,3.0,1.0,0.0
12063000,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8200328350067139,0.3722348511219024,0.3382403552532196,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.9420806765556335,0.5621189475059509,0.5343673229217529,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8939568400382996,0.4882449209690094,0.3428103923797607,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7742581963539124,0.3131754100322723,0.3002757132053375,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.683093786239624,0.2125790417194366,0.9749724864959716,284.835693359375,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.25128173828125,284.8341064453125,1.0,0.5803540945053101,1.0,1.0,0.0,1.0,-2.9905455112457275,2.9905383586883545,7.187965366028948e-06,2.30876088142395,0.8975995182991028,0.8975995182991028,0.0,156.12083435058594,164.0,35397.7734375,0.0,2401.324951171875,1.0,281.2578125,283.580322265625,291.1949157714844,293.51300048828125,293.1499938964844,293.1499938964844,281.54998779296875,36103.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935635089874268,1.0,0.0,0.0,3.647636890411377,3.647660732269287,8.878027415448742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.6484375,0.0,1531.3155517578125,1895.4371337890625,0.0,3343.516845703125,0.9048060774803162,1.0,0.0,3.0,1.0,0.0
12063060,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8163575530052185,0.372141569852829,0.3378321826457977,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9371078610420228,0.5620381832122803,0.5339492559432983,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8922252655029297,0.492274135351181,0.3453539907932281,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.771293044090271,0.3138687312602997,0.300778865814209,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.6800699234008789,0.2127811014652252,0.9755218029022216,285.04229736328125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2547607421875,285.0439453125,1.0,0.5826126337051392,1.0,1.0,0.0,1.0,-2.9938645362854004,2.993857145309448,7.203472705441527e-06,2.3111274242401123,0.9005036950111389,0.9005036950111389,0.0,159.20069885253906,167.0,34725.49609375,0.0,2423.14013671875,1.0,281.54217529296875,283.813232421875,291.0847473144531,293.3011779785156,293.1499938964844,293.1499938964844,281.25,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818679451942444,1.0,0.0,0.0,3.649215936660767,3.6492397785186768,8.885715487849666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.86572265625,0.0,1531.78173828125,1895.4371337890625,0.0,3234.08349609375,0.9050708413124084,1.0,0.0,3.0,1.0,0.0
12063120,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8163575530052185,0.372141569852829,0.3378321826457977,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9371078610420228,0.5620381832122803,0.5339492559432983,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8922252655029297,0.492274135351181,0.3453539907932281,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.771293044090271,0.3138687312602997,0.300778865814209,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.6800699234008789,0.2127811014652252,0.9755218029022216,285.04229736328125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2547607421875,285.0439453125,1.0,0.5826126337051392,1.0,1.0,0.0,1.0,-2.9938645362854004,2.993857145309448,7.203472705441527e-06,2.3111274242401123,0.9005036950111389,0.9005036950111389,0.0,159.20069885253906,167.0,34725.49609375,0.0,2423.14013671875,1.0,281.54217529296875,283.813232421875,291.0847473144531,293.3011779785156,293.1499938964844,293.1499938964844,281.25,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818679451942444,1.0,0.0,0.0,3.649215936660767,3.6492397785186768,8.885715487849666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.86572265625,0.0,1531.78173828125,1895.4371337890625,0.0,3234.08349609375,0.9050708413124084,1.0,0.0,3.0,1.0,0.0
