time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063180,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8127793073654175,0.3711218237876892,0.3374686539173126,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9323202967643738,0.5610787272453308,0.5336366891860962,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8906204700469971,0.4953680336475372,0.3479187786579132,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.768540620803833,0.3140970170497894,0.3013827502727508,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.677303671836853,0.2127064019441604,0.9766514897346495,284.8362121582031,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2506103515625,284.8345947265625,1.0,0.5849742889404297,1.0,1.0,0.0,1.0,-2.998229503631592,2.9982223510742188,7.224678029160714e-06,2.3145763874053955,0.8973162770271301,0.8973162770271301,0.0,162.32179260253906,170.0,35409.9921875,0.0,2447.12939453125,1.0,281.2578125,283.5819702148437,291.13995361328125,293.4564819335937,293.1499938964844,293.1499938964844,281.54998779296875,36103.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946928977966309,1.0,0.0,0.0,3.6463680267333984,3.646392107009888,8.871851946423703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.20166015625,0.0,1529.9022216796875,1895.4371337890625,0.0,3354.06591796875,0.904521942138672,1.0,0.0,3.0,1.0,0.0
12063240,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8127793073654175,0.3711218237876892,0.3374686539173126,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9323202967643738,0.5610787272453308,0.5336366891860962,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8906204700469971,0.4953680336475372,0.3479187786579132,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.768540620803833,0.3140970170497894,0.3013827502727508,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.677303671836853,0.2127064019441604,0.9766514897346495,284.8362121582031,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2506103515625,284.8345947265625,1.0,0.5849742889404297,1.0,1.0,0.0,1.0,-2.998229503631592,2.9982223510742188,7.224678029160714e-06,2.3145763874053955,0.8973162770271301,0.8973162770271301,0.0,162.32179260253906,170.0,35409.9921875,0.0,2447.12939453125,1.0,281.2578125,283.5819702148437,291.13995361328125,293.4564819335937,293.1499938964844,293.1499938964844,281.54998779296875,36103.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946928977966309,1.0,0.0,0.0,3.6463680267333984,3.646392107009888,8.871851946423703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.20166015625,0.0,1529.9022216796875,1895.4371337890625,0.0,3354.06591796875,0.904521942138672,1.0,0.0,3.0,1.0,0.0
12063300,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8104162216186523,0.3708100616931915,0.3369893133640289,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9292455315589904,0.5607361793518066,0.5331205725669861,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8892537951469421,0.4971286058425903,0.3489789962768554,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7666779160499573,0.3142631351947784,0.3014633953571319,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6754425168037415,0.2126772701740265,0.9764041900634766,284.9862670898437,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.25,284.9957275390625,1.0,0.5860042572021484,1.0,1.0,0.0,1.0,-2.9981024265289307,2.9980952739715576,7.223879947559908e-06,2.3143985271453857,0.8989881873130798,0.8989881873130798,0.0,164.09902954101562,170.0,34766.6171875,0.0,2455.98681640625,1.0,281.501220703125,283.7606506347656,291.0511779785156,293.2369689941406,293.1499938964844,293.1499938964844,281.54998779296875,36019.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872314095497131,1.0,0.0,0.0,3.645806074142456,3.645830154418945,8.869118346410687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.232421875,0.0,1528.6553955078125,1895.4371337890625,0.0,3284.306396484375,0.9044026136398317,1.0,0.0,3.0,1.0,0.0
12063360,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8092143535614014,0.3710126280784607,0.3370456099510193,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.927584171295166,0.5609374642372131,0.5331618785858154,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8891189694404602,0.4993983805179596,0.3504572808742523,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7658154368400574,0.3147592842578888,0.3018542826175689,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6745117902755737,0.2128992676734924,0.9771535992622375,285.0421142578125,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.25421142578125,285.0437316894531,1.0,0.587163507938385,1.0,1.0,0.0,1.0,-3.001361608505249,3.001354217529297,7.23938364899368e-06,2.316824436187744,0.9002124667167664,0.9002124667167664,0.0,165.34664916992188,173.0,34728.734375,0.0,2468.41845703125,1.0,281.5422668457031,283.8143920898437,291.0364074707031,293.250732421875,293.1499938964844,293.1499938964844,281.8500061035156,35930.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825750946998596,1.0,0.0,0.0,3.6479547023773193,3.6479787826538086,8.879575261744321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.31787109375,0.0,1530.3778076171875,1895.4371337890625,0.0,3240.70849609375,0.9047881960868835,1.0,0.0,3.0,1.0,0.0
12063420,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.8083788752555847,0.3722147941589355,0.337942361831665,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.92619651556015,0.562285840511322,0.5341894626617432,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.8904483914375305,0.5047503709793091,0.3540233671665191,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.7655100226402283,0.316378116607666,0.3032368719577789,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.6740694046020508,0.2138766050338745,0.9809801578521729,285.2716979980469,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2691650390625,285.27349853515625,1.0,0.5899307131767273,1.0,1.0,0.0,1.0,-3.0142152309417725,3.0142078399658203,7.301295681827469e-06,2.3266494274139404,0.9064016342163086,0.9064016342163086,0.0,167.25521850585938,176.0,34126.015625,0.0,2502.19287109375,1.0,281.8418273925781,284.0672912597656,291.0049743652344,293.1609191894531,293.1499938964844,293.1499938964844,281.54998779296875,35670.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679895997047424,1.0,0.0,0.0,3.659447193145752,3.659471273422241,8.935611504057306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.9375,0.0,1541.2337646484375,1895.4371337890625,0.0,3103.95166015625,0.9071871638298036,1.0,0.0,3.0,1.0,0.0
12063480,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.8083788752555847,0.3722147941589355,0.337942361831665,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.92619651556015,0.562285840511322,0.5341894626617432,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.8904483914375305,0.5047503709793091,0.3540233671665191,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.7655100226402283,0.316378116607666,0.3032368719577789,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.6740694046020508,0.2138766050338745,0.9809801578521729,285.2716979980469,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2691650390625,285.27349853515625,1.0,0.5899307131767273,1.0,1.0,0.0,1.0,-3.0142152309417725,3.0142078399658203,7.301295681827469e-06,2.3266494274139404,0.9064016342163086,0.9064016342163086,0.0,167.25521850585938,176.0,34126.015625,0.0,2502.19287109375,1.0,281.8418273925781,284.0672912597656,291.0049743652344,293.1609191894531,293.1499938964844,293.1499938964844,281.54998779296875,35670.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679895997047424,1.0,0.0,0.0,3.659447193145752,3.659471273422241,8.935611504057306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.9375,0.0,1541.2337646484375,1895.4371337890625,0.0,3103.95166015625,0.9071871638298036,1.0,0.0,3.0,1.0,0.0
12063540,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8058344721794128,0.371766984462738,0.3381924033164978,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9228744506835938,0.5620236992835999,0.5346513390541077,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8899956345558167,0.5084443092346191,0.3570854365825653,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7639100551605225,0.3171209990978241,0.3043924272060394,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.6725425720214844,0.2143066376447677,0.9845795035362244,285.0651550292969,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2686462402344,285.0634765625,1.0,0.5928810834884644,1.0,1.0,0.0,1.0,-3.024482727050781,3.024475336074829,7.351567546720616e-06,2.3347644805908203,0.9062654972076416,0.9062654972076416,0.0,170.16798400878906,179.0,34874.9375,0.0,2536.501220703125,1.0,281.55767822265625,283.8335876464844,291.10028076171875,293.37420654296875,293.1499938964844,293.1499938964844,281.25,35799.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836891651153564,1.0,0.0,0.0,3.667826414108277,3.6678504943847656,8.97657855603029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.25634765625,0.0,1551.587158203125,1895.4371337890625,0.0,3251.143310546875,0.909117877483368,1.0,0.0,3.0,1.0,0.0
12063600,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8058344721794128,0.371766984462738,0.3381924033164978,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9228744506835938,0.5620236992835999,0.5346513390541077,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8899956345558167,0.5084443092346191,0.3570854365825653,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7639100551605225,0.3171209990978241,0.3043924272060394,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.6725425720214844,0.2143066376447677,0.9845795035362244,285.0651550292969,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2686462402344,285.0634765625,1.0,0.5928810834884644,1.0,1.0,0.0,1.0,-3.024482727050781,3.024475336074829,7.351567546720616e-06,2.3347644805908203,0.9062654972076416,0.9062654972076416,0.0,170.16798400878906,179.0,34874.9375,0.0,2536.501220703125,1.0,281.55767822265625,283.8335876464844,291.10028076171875,293.37420654296875,293.1499938964844,293.1499938964844,281.25,35799.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836891651153564,1.0,0.0,0.0,3.667826414108277,3.6678504943847656,8.97657855603029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.25634765625,0.0,1551.587158203125,1895.4371337890625,0.0,3251.143310546875,0.909117877483368,1.0,0.0,3.0,1.0,0.0
12063660,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7998945116996765,0.3697241544723511,0.3368112444877624,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9156852960586548,0.5598739385604858,0.5331782698631287,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.886193037033081,0.5105379223823547,0.3588828444480896,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.7594826221466064,0.3166454434394836,0.3043684959411621,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.6682628989219666,0.2137456387281417,0.983915388584137,284.830810546875,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2543029785156,284.8288269042969,1.0,0.595099687576294,1.0,1.0,0.0,1.0,-3.022395610809326,3.022388219833374,7.341688615269959e-06,2.3332653045654297,0.9027445316314696,0.9027445316314696,0.0,174.53619384765625,182.0,35509.42578125,0.0,2555.0732421875,1.0,281.258056640625,283.5760803222656,291.10211181640625,293.4400634765625,293.1499938964844,293.1499938964844,280.95001220703125,36043.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004035592079163,1.0,0.0,0.0,3.6670329570770255,3.667057037353516,8.97269501365372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.0419921875,0.0,1552.52734375,1895.4371337890625,0.0,3407.345703125,0.9090970158576964,1.0,0.0,3.0,1.0,0.0
12063720,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7998945116996765,0.3697241544723511,0.3368112444877624,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9156852960586548,0.5598739385604858,0.5331782698631287,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.886193037033081,0.5105379223823547,0.3588828444480896,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.7594826221466064,0.3166454434394836,0.3043684959411621,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.6682628989219666,0.2137456387281417,0.983915388584137,284.830810546875,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2543029785156,284.8288269042969,1.0,0.595099687576294,1.0,1.0,0.0,1.0,-3.022395610809326,3.022388219833374,7.341688615269959e-06,2.3332653045654297,0.9027445316314696,0.9027445316314696,0.0,174.53619384765625,182.0,35509.42578125,0.0,2555.0732421875,1.0,281.258056640625,283.5760803222656,291.10211181640625,293.4400634765625,293.1499938964844,293.1499938964844,280.95001220703125,36043.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004035592079163,1.0,0.0,0.0,3.6670329570770255,3.667057037353516,8.97269501365372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.0419921875,0.0,1552.52734375,1895.4371337890625,0.0,3407.345703125,0.9090970158576964,1.0,0.0,3.0,1.0,0.0
12063780,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7929742336273193,0.3669720888137817,0.3346718549728393,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59295654296875,0.9076251983642578,0.5567684769630432,0.5306519865989685,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5930480957031,0.8814656138420105,0.5118702054023743,0.3600638210773468,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.7541792988777161,0.3154671192169189,0.3036002516746521,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.6629766225814819,0.212534487247467,0.9800775647163392,284.5931701660156,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2344055175781,284.59112548828125,1.0,0.596506655216217,1.0,1.0,0.0,1.0,-3.0126757621765137,3.012668371200561,7.294619535969105e-06,2.325793981552124,0.8960268497467041,0.8960268497467041,0.0,179.1359405517578,185.0,36039.06640625,0.0,2560.33984375,1.0,280.9581298828125,283.3183288574219,291.0762634277344,293.4523620605469,293.1499938964844,293.1499938964844,281.25,36348.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121636152267456,1.0,0.0,0.0,3.6549651622772217,3.654989242553711,8.913736451177101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.5771484375,0.0,1541.3118896484375,1895.4371337890625,0.0,3516.671875,0.90660160779953,1.0,0.0,3.0,1.0,0.0
12063840,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7929742336273193,0.3669720888137817,0.3346718549728393,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59295654296875,0.9076251983642578,0.5567684769630432,0.5306519865989685,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5930480957031,0.8814656138420105,0.5118702054023743,0.3600638210773468,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.7541792988777161,0.3154671192169189,0.3036002516746521,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.6629766225814819,0.212534487247467,0.9800775647163392,284.5931701660156,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2344055175781,284.59112548828125,1.0,0.596506655216217,1.0,1.0,0.0,1.0,-3.0126757621765137,3.012668371200561,7.294619535969105e-06,2.325793981552124,0.8960268497467041,0.8960268497467041,0.0,179.1359405517578,185.0,36039.06640625,0.0,2560.33984375,1.0,280.9581298828125,283.3183288574219,291.0762634277344,293.4523620605469,293.1499938964844,293.1499938964844,281.25,36348.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121636152267456,1.0,0.0,0.0,3.6549651622772217,3.654989242553711,8.913736451177101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.5771484375,0.0,1541.3118896484375,1895.4371337890625,0.0,3516.671875,0.90660160779953,1.0,0.0,3.0,1.0,0.0
12063900,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7899977564811707,0.3661905229091644,0.3336947560310364,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.904288113117218,0.5557860732078552,0.5294370651245117,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.8796045780181885,0.5131471753120422,0.3607219159603119,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.7518936395645142,0.3151635825634002,0.303186684846878,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.6606199145317078,0.2120901942253112,0.9778161644935608,284.7394714355469,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2298583984375,284.7485656738281,1.0,0.5970205068588257,1.0,1.0,0.0,1.0,-3.007608652114868,3.007601261138916,7.269847628776915e-06,2.3217735290527344,0.8960155248641968,0.8960155248641968,0.0,181.10020446777344,185.0,35319.04296875,0.0,2560.84765625,1.0,281.201416015625,283.4953308105469,290.9776916503906,293.2052001953125,293.1499938964844,293.1499938964844,281.25,36302.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90180242061615,1.0,0.0,0.0,3.648863554000856,3.648887634277344,8.883999953468447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.19287109375,0.0,1534.1658935546875,1895.4371337890625,0.0,3420.3798828125,0.9052740931510924,1.0,0.0,3.0,1.0,0.0
12063960,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.7884935140609741,0.3660422563552856,0.3333920538425445,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.9025459885597228,0.5554854273796082,0.5289523601531982,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8792045712471008,0.5150650143623352,0.3619184494018554,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.7507739663124084,0.3152919411659241,0.3031907975673675,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.6593621373176575,0.2119795680046081,0.9769229888916016,284.7923278808594,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2323913574219,284.793701171875,1.0,0.5976904034614563,1.0,1.0,0.0,1.0,-3.007023572921753,3.00701642036438,7.266768079716712e-06,2.321214199066162,0.8955441117286682,0.8955441117286682,0.0,182.3443298339844,188.0,35214.71875,0.0,2566.130126953125,1.0,281.2423095703125,283.54815673828125,290.9646911621094,293.2099304199219,293.1499938964844,293.1499938964844,281.54998779296875,36241.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942146301269531,1.0,0.0,0.0,3.645041704177856,3.645065546035767,8.865398513080436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.330078125,0.0,1529.4609375,1895.4371337890625,0.0,3349.59912109375,0.9043457508087158,1.0,0.0,3.0,1.0,0.0
12064020,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7874305844306946,0.3667134046554565,0.3337702751159668,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9011030197143556,0.5560283064842224,0.5291702151298523,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.880297064781189,0.5199006199836731,0.3650878965854645,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.750196099281311,0.3163580894470215,0.3040007948875427,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6585367321968079,0.212460771203041,0.9782928824424744,285.0177001953125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2462158203125,285.01934814453125,1.0,0.5995884537696838,1.0,1.0,0.0,1.0,-3.014159917831421,3.014152765274048,7.301030109374551e-06,2.3266074657440186,0.898316502571106,0.898316502571106,0.0,184.0247497558593,191.0,34492.4453125,0.0,2588.307373046875,1.0,281.541748046875,283.8007202148437,290.9521179199219,293.12664794921875,293.1499938964844,293.1499938964844,281.8500061035156,36010.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749845623970032,1.0,0.0,0.0,3.64387583732605,3.64389967918396,8.859728950483259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.1669921875,0.0,1526.44384765625,1895.4371337890625,0.0,3169.561767578125,0.9039357900619508,1.0,0.0,3.0,1.0,0.0
12064080,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7874305844306946,0.3667134046554565,0.3337702751159668,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9011030197143556,0.5560283064842224,0.5291702151298523,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.880297064781189,0.5199006199836731,0.3650878965854645,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.750196099281311,0.3163580894470215,0.3040007948875427,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6585367321968079,0.212460771203041,0.9782928824424744,285.0177001953125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2462158203125,285.01934814453125,1.0,0.5995884537696838,1.0,1.0,0.0,1.0,-3.014159917831421,3.014152765274048,7.301030109374551e-06,2.3266074657440186,0.898316502571106,0.898316502571106,0.0,184.0247497558593,191.0,34492.4453125,0.0,2588.307373046875,1.0,281.541748046875,283.8007202148437,290.9521179199219,293.12664794921875,293.1499938964844,293.1499938964844,281.8500061035156,36010.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749845623970032,1.0,0.0,0.0,3.64387583732605,3.64389967918396,8.859728950483259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.1669921875,0.0,1526.44384765625,1895.4371337890625,0.0,3169.561767578125,0.9039357900619508,1.0,0.0,3.0,1.0,0.0
12064140,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7875128388404846,0.3680822849273681,0.3348951339721679,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.900867521762848,0.5574889779090881,0.5303881764411926,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.8824728727340698,0.5254862308502197,0.3688693940639496,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.7506785988807678,0.3181105256080627,0.305544376373291,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.6589046120643616,0.2136001288890838,0.9828975796699524,285.2441711425781,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2645568847656,285.2457580566406,1.0,0.602277398109436,1.0,1.0,0.0,1.0,-3.028907299041748,3.028899908065796,7.372569598373957e-06,2.3379576206207275,0.9041233658790588,0.9041233658790588,0.0,185.46681213378903,194.0,33838.4921875,0.0,2623.931396484375,1.0,281.8417663574219,284.0523986816406,290.97125244140625,293.099365234375,293.1499938964844,293.1499938964844,281.54998779296875,35731.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601410388946533,1.0,0.0,0.0,3.653118848800659,3.653142929077149,8.904733022063738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3564453125,0.0,1534.6292724609375,1895.4371337890625,0.0,3030.327880859375,0.905814290046692,1.0,0.0,3.0,1.0,0.0
12064200,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7875128388404846,0.3680822849273681,0.3348951339721679,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.900867521762848,0.5574889779090881,0.5303881764411926,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.8824728727340698,0.5254862308502197,0.3688693940639496,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.7506785988807678,0.3181105256080627,0.305544376373291,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.6589046120643616,0.2136001288890838,0.9828975796699524,285.2441711425781,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2645568847656,285.2457580566406,1.0,0.602277398109436,1.0,1.0,0.0,1.0,-3.028907299041748,3.028899908065796,7.372569598373957e-06,2.3379576206207275,0.9041233658790588,0.9041233658790588,0.0,185.46681213378903,194.0,33838.4921875,0.0,2623.931396484375,1.0,281.8417663574219,284.0523986816406,290.97125244140625,293.099365234375,293.1499938964844,293.1499938964844,281.54998779296875,35731.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601410388946533,1.0,0.0,0.0,3.653118848800659,3.653142929077149,8.904733022063738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3564453125,0.0,1534.6292724609375,1895.4371337890625,0.0,3030.327880859375,0.905814290046692,1.0,0.0,3.0,1.0,0.0
12064260,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7854217290878296,0.3676090240478515,0.3351474404335022,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8984572887420654,0.5571016669273376,0.5307698249816895,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8824052214622498,0.5291388630867004,0.3719400763511657,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7495401501655579,0.3188231289386749,0.306700736284256,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6578865051269531,0.2140800952911377,0.986817181110382,285.03228759765625,284.95001220703125,296.2421569824219,288.032470703125,296.2430419921875,297.2650146484375,285.0303649902344,1.0,0.605169415473938,1.0,1.0,0.0,1.0,-3.039478778839112,3.039471387863159,7.424646355502773e-06,2.346338987350464,0.9035160541534424,0.9035160541534424,0.0,188.30499267578125,197.0,34519.0625,0.0,2658.99267578125,1.0,281.5577392578125,283.8158874511719,291.0899353027344,293.3388671875,293.1499938964844,293.1499938964844,281.25,35857.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769118785858154,1.0,0.0,0.0,3.659379243850708,3.659403324127197,8.93527897005697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.4619140625,0.0,1542.56005859375,1895.4371337890625,0.0,3187.633544921875,0.9072666764259338,1.0,0.0,3.0,1.0,0.0
12064320,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7854217290878296,0.3676090240478515,0.3351474404335022,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8984572887420654,0.5571016669273376,0.5307698249816895,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8824052214622498,0.5291388630867004,0.3719400763511657,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7495401501655579,0.3188231289386749,0.306700736284256,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6578865051269531,0.2140800952911377,0.986817181110382,285.03228759765625,284.95001220703125,296.2421569824219,288.032470703125,296.2430419921875,297.2650146484375,285.0303649902344,1.0,0.605169415473938,1.0,1.0,0.0,1.0,-3.039478778839112,3.039471387863159,7.424646355502773e-06,2.346338987350464,0.9035160541534424,0.9035160541534424,0.0,188.30499267578125,197.0,34519.0625,0.0,2658.99267578125,1.0,281.5577392578125,283.8158874511719,291.0899353027344,293.3388671875,293.1499938964844,293.1499938964844,281.25,35857.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769118785858154,1.0,0.0,0.0,3.659379243850708,3.659403324127197,8.93527897005697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.4619140625,0.0,1542.56005859375,1895.4371337890625,0.0,3187.633544921875,0.9072666764259338,1.0,0.0,3.0,1.0,0.0
12064380,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.7800884246826172,0.365475982427597,0.3336992561817169,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.8926914930343628,0.5547336339950562,0.5291116833686829,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8790918588638306,0.5310690999031067,0.3736413121223449,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.7457368969917297,0.3182297348976135,0.3065854012966156,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.6542661786079407,0.2134976834058761,0.9861381649971008,284.7918701171875,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.25067138671875,284.7896423339844,1.0,0.6073024272918701,1.0,1.0,0.0,1.0,-3.0368459224700928,3.0368385314941406,7.412080776703078e-06,2.3444299697875977,0.899435818195343,0.899435818195343,0.0,192.71551513671875,200.0,35077.70703125,0.0,2676.73779296875,1.0,281.2581481933594,283.55499267578125,291.1023254394531,293.41357421875,293.1499938964844,293.1499938964844,281.54998779296875,36106.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940750956535339,1.0,0.0,0.0,3.656264066696167,3.6562883853912354,8.920073355511704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.9970703125,0.0,1540.947998046875,1895.4371337890625,0.0,3348.295654296875,0.9067302942276,1.0,0.0,3.0,1.0,0.0
12064440,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.7800884246826172,0.365475982427597,0.3336992561817169,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.8926914930343628,0.5547336339950562,0.5291116833686829,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8790918588638306,0.5310690999031067,0.3736413121223449,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.7457368969917297,0.3182297348976135,0.3065854012966156,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.6542661786079407,0.2134976834058761,0.9861381649971008,284.7918701171875,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.25067138671875,284.7896423339844,1.0,0.6073024272918701,1.0,1.0,0.0,1.0,-3.0368459224700928,3.0368385314941406,7.412080776703078e-06,2.3444299697875977,0.899435818195343,0.899435818195343,0.0,192.71551513671875,200.0,35077.70703125,0.0,2676.73779296875,1.0,281.2581481933594,283.55499267578125,291.1023254394531,293.41357421875,293.1499938964844,293.1499938964844,281.54998779296875,36106.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940750956535339,1.0,0.0,0.0,3.656264066696167,3.6562883853912354,8.920073355511704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.9970703125,0.0,1540.947998046875,1895.4371337890625,0.0,3348.295654296875,0.9067302942276,1.0,0.0,3.0,1.0,0.0
12064500,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7774824500083923,0.3648537397384643,0.3329014182090759,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8898335695266724,0.5539152026176453,0.5281028747558594,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8775098323822021,0.5325235724449158,0.3744393587112427,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7438158988952637,0.3180903196334839,0.3063608705997467,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.6523695588111877,0.2132568061351776,0.9849400520324708,284.93524169921875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2471618652344,284.9440002441406,1.0,0.6081230044364929,1.0,1.0,0.0,1.0,-3.033917188644409,3.033909797668457,7.3975966188299935e-06,2.3420867919921875,0.9007015824317932,0.9007015824317932,0.0,194.7919006347656,200.0,34355.97265625,0.0,2681.808837890625,1.0,281.5014953613281,283.7289428710937,291.0052490234375,293.1736755371094,293.1499938964844,293.1499938964844,281.54998779296875,36045.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855054378509521,1.0,0.0,0.0,3.65507173538208,3.655095815658569,8.914256000025489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.52734375,0.0,1539.1611328125,1895.4371337890625,0.0,3268.151123046875,0.9064865708351136,1.0,0.0,3.0,1.0,0.0
12064560,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7761366963386536,0.3648136258125305,0.3327206075191498,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8882373571395874,0.5537132620811462,0.5277438759803772,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8771935701370239,0.5345845818519592,0.3757505714893341,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.742855966091156,0.318333089351654,0.3064995110034942,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6513602137565613,0.213299423456192,0.984861433506012,284.98443603515625,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.25030517578125,284.9855041503906,1.0,0.609055757522583,1.0,1.0,0.0,1.0,-3.034909725189209,3.034902334213257,7.402226401609369e-06,2.3427634239196777,0.9014739394187928,0.9014739394187928,0.0,196.19102478027344,203.0,34246.83984375,0.0,2690.98583984375,1.0,281.5423583984375,283.7783203125,290.9914245605469,293.1789245605469,293.1499938964844,293.1499938964844,281.25,35976.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790750503540039,1.0,0.0,0.0,3.65623950958252,3.656263589859009,8.919952847463719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.50927734375,0.0,1539.944091796875,1895.4371337890625,0.0,3207.91162109375,0.9066678881645204,1.0,0.0,3.0,1.0,0.0
12064620,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.772828996181488,0.3634104430675506,0.3319920301437378,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8844877481460571,0.5520379543304443,0.5267221331596375,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.8758828639984131,0.537225067615509,0.3780167996883392,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7405492067337036,0.3180916607379913,0.3066517412662506,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.649045467376709,0.2129141688346862,0.9845646619796752,284.7662048339844,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.242919921875,284.7641296386719,1.0,0.6108935475349426,1.0,1.0,0.0,1.0,-3.0353662967681885,3.0353589057922363,7.404728421533946e-06,2.3432321548461914,0.8972669839859009,0.8972669839859009,0.0,199.3818359375,206.0,34793.8359375,0.0,2708.38720703125,1.0,281.2577819824219,283.539306640625,291.07293701171875,293.3466186523437,293.1499938964844,293.1499938964844,281.54998779296875,36179.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879808187484741,1.0,0.0,0.0,3.650609970092773,3.650634050369263,8.892506002666778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.4443359375,0.0,1535.190185546875,1895.4371337890625,0.0,3291.3193359375,0.9055195450782776,1.0,0.0,3.0,1.0,0.0
12064680,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.772828996181488,0.3634104430675506,0.3319920301437378,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8844877481460571,0.5520379543304443,0.5267221331596375,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.8758828639984131,0.537225067615509,0.3780167996883392,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7405492067337036,0.3180916607379913,0.3066517412662506,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.649045467376709,0.2129141688346862,0.9845646619796752,284.7662048339844,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.242919921875,284.7641296386719,1.0,0.6108935475349426,1.0,1.0,0.0,1.0,-3.0353662967681885,3.0353589057922363,7.404728421533946e-06,2.3432321548461914,0.8972669839859009,0.8972669839859009,0.0,199.3818359375,206.0,34793.8359375,0.0,2708.38720703125,1.0,281.2577819824219,283.539306640625,291.07293701171875,293.3466186523437,293.1499938964844,293.1499938964844,281.54998779296875,36179.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879808187484741,1.0,0.0,0.0,3.650609970092773,3.650634050369263,8.892506002666778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.4443359375,0.0,1535.190185546875,1895.4371337890625,0.0,3291.3193359375,0.9055195450782776,1.0,0.0,3.0,1.0,0.0
12064740,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7697486281394958,0.3629533052444458,0.3312630355358124,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8809695243835449,0.5512639284133911,0.5256580710411072,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8748071193695068,0.5409296751022339,0.3803023099899292,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7383846044540405,0.3183507919311523,0.3067334294319153,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.6468396782875061,0.2128540873527526,0.983893632888794,284.96002197265625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2458801269531,284.9611511230469,1.0,0.6125851273536682,1.0,1.0,0.0,1.0,-3.03523850440979,3.035231113433838,7.403765721392119e-06,2.342989683151245,0.8989916443824768,0.8989916443824768,0.0,202.362548828125,209.0,33963.46875,0.0,2723.5810546875,1.0,281.54217529296875,283.76422119140625,290.9988708496094,293.16180419921875,293.1499938964844,293.1499938964844,281.8500061035156,36032.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723798990249634,1.0,0.0,0.0,3.6484761238098153,3.6484999656677246,8.882112751962268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.06640625,0.0,1531.7178955078125,1895.4371337890625,0.0,3145.13427734375,0.9049724340438844,1.0,0.0,3.0,1.0,0.0
12064800,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7697486281394958,0.3629533052444458,0.3312630355358124,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8809695243835449,0.5512639284133911,0.5256580710411072,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8748071193695068,0.5409296751022339,0.3803023099899292,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7383846044540405,0.3183507919311523,0.3067334294319153,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.6468396782875061,0.2128540873527526,0.983893632888794,284.96002197265625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2458801269531,284.9611511230469,1.0,0.6125851273536682,1.0,1.0,0.0,1.0,-3.03523850440979,3.035231113433838,7.403765721392119e-06,2.342989683151245,0.8989916443824768,0.8989916443824768,0.0,202.362548828125,209.0,33963.46875,0.0,2723.5810546875,1.0,281.54217529296875,283.76422119140625,290.9988708496094,293.16180419921875,293.1499938964844,293.1499938964844,281.8500061035156,36032.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723798990249634,1.0,0.0,0.0,3.6484761238098153,3.6484999656677246,8.882112751962268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.06640625,0.0,1531.7178955078125,1895.4371337890625,0.0,3145.13427734375,0.9049724340438844,1.0,0.0,3.0,1.0,0.0
12064860,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.7689844965934753,0.3637917041778564,0.3318409323692322,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8797902464866638,0.5519347786903381,0.5260612368583679,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.8760343790054321,0.5460209846496582,0.3836808800697326,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.7380748391151428,0.3195972740650177,0.3077632784843445,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.6464502811431885,0.2136100530624389,0.98671555519104,285.1776733398437,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2606201171875,285.178955078125,1.0,0.6148757338523865,1.0,1.0,0.0,1.0,-3.0451011657714844,3.045093774795532,7.451769306499045e-06,2.350522756576538,0.9038490653038024,0.9038490653038024,0.0,204.23419189453125,212.0,33207.66796875,0.0,2752.65234375,1.0,281.841796875,284.010009765625,290.9939270019531,293.0907592773437,293.1499938964844,293.1499938964844,281.54998779296875,35791.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547735214233398,1.0,0.0,0.0,3.6555330753326416,3.655557155609131,8.916506430978188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.443359375,0.0,1537.767333984375,1895.4371337890625,0.0,2979.999267578125,0.9063916802406312,1.0,0.0,3.0,1.0,0.0
12064920,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.7689844965934753,0.3637917041778564,0.3318409323692322,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8797902464866638,0.5519347786903381,0.5260612368583679,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.8760343790054321,0.5460209846496582,0.3836808800697326,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.7380748391151428,0.3195972740650177,0.3077632784843445,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.6464502811431885,0.2136100530624389,0.98671555519104,285.1776733398437,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2606201171875,285.178955078125,1.0,0.6148757338523865,1.0,1.0,0.0,1.0,-3.0451011657714844,3.045093774795532,7.451769306499045e-06,2.350522756576538,0.9038490653038024,0.9038490653038024,0.0,204.23419189453125,212.0,33207.66796875,0.0,2752.65234375,1.0,281.841796875,284.010009765625,290.9939270019531,293.0907592773437,293.1499938964844,293.1499938964844,281.54998779296875,35791.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547735214233398,1.0,0.0,0.0,3.6555330753326416,3.655557155609131,8.916506430978188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.443359375,0.0,1537.767333984375,1895.4371337890625,0.0,2979.999267578125,0.9063916802406312,1.0,0.0,3.0,1.0,0.0
12064980,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7668492197990417,0.3630078136920929,0.3317852020263672,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8772767186164856,0.5510285496711731,0.5259122252464294,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.875783383846283,0.5492988228797913,0.3864890933036804,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7368085980415344,0.3199559152126312,0.3085663616657257,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.6453004479408264,0.2138253599405288,0.989372730255127,284.9601745605469,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2590026855469,284.95806884765625,1.0,0.6173561215400696,1.0,1.0,0.0,1.0,-3.052405834197998,3.052398204803467,7.488029041269328e-06,2.3563578128814697,0.9022395014762878,0.9022395014762878,0.0,207.13156127929688,215.0,33812.359375,0.0,2782.140625,1.0,281.5577392578125,283.770263671875,291.1147155761719,293.3218688964844,293.1499938964844,293.1499938964844,281.25,35941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686517477035522,1.0,0.0,0.0,3.6587226390838623,3.658746719360352,8.932072432799032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.236328125,0.0,1542.4525146484375,1895.4371337890625,0.0,3110.162841796875,0.9071746468544006,1.0,0.0,3.0,1.0,0.0
