time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065040,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7668492197990417,0.3630078136920929,0.3317852020263672,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8772767186164856,0.5510285496711731,0.5259122252464294,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.875783383846283,0.5492988228797913,0.3864890933036804,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7368085980415344,0.3199559152126312,0.3085663616657257,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.6453004479408264,0.2138253599405288,0.989372730255127,284.9601745605469,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2590026855469,284.95806884765625,1.0,0.6173561215400696,1.0,1.0,0.0,1.0,-3.052405834197998,3.052398204803467,7.488029041269328e-06,2.3563578128814697,0.9022395014762878,0.9022395014762878,0.0,207.13156127929688,215.0,33812.359375,0.0,2782.140625,1.0,281.5577392578125,283.770263671875,291.1147155761719,293.3218688964844,293.1499938964844,293.1499938964844,281.25,35941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686517477035522,1.0,0.0,0.0,3.6587226390838623,3.658746719360352,8.932072432799032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.236328125,0.0,1542.4525146484375,1895.4371337890625,0.0,3110.162841796875,0.9071746468544006,1.0,0.0,3.0,1.0,0.0
12065100,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.764726459980011,0.3619908392429352,0.3311470746994018,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8749361634254456,0.5498493909835815,0.5251257419586182,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8745740652084351,0.5502635836601257,0.3873815834522247,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.7353219389915466,0.3196588158607483,0.3085255324840545,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.6439154148101807,0.2135581374168396,0.9891585111618042,284.7945861816406,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.25244140625,284.78546142578125,1.0,0.6183552742004395,1.0,1.0,0.0,1.0,-3.0514652729034424,3.0514578819274902,7.483563877030974e-06,2.35569429397583,0.8995798230171204,0.8995798230171204,0.0,209.16162109375,215.0,34473.48046875,0.0,2790.839599609375,1.0,281.3009948730469,283.5736694335937,291.1603698730469,293.4727783203125,293.1499938964844,293.1499938964844,281.25,36077.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795116543769836,1.0,0.0,0.0,3.656940460205078,3.656964540481568,8.923373115976574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.306640625,0.0,1541.48388671875,1895.4371337890625,0.0,3212.003662109375,0.9068281650543212,1.0,0.0,3.0,1.0,0.0
12065160,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.7621181607246399,0.3607577383518219,0.3301765322685241,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.872090220451355,0.5483947396278381,0.5239271521568298,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.8728637099266052,0.5509973168373108,0.3879901468753814,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.7334147095680237,0.3191457092761993,0.3082048296928406,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.6421124339103699,0.213096871972084,0.9878690242767334,284.7403564453125,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2426452636719,284.73858642578125,1.0,0.6191349625587463,1.0,1.0,0.0,1.0,-3.047657251358032,3.047649621963501,7.464975624316139e-06,2.352787494659424,0.8975910544395447,0.8975910544395447,0.0,211.42274475097656,218.0,34489.7890625,0.0,2795.042236328125,1.0,281.2582397460937,283.51837158203125,291.1376953125,293.40887451171875,293.1499938964844,293.1499938964844,281.54998779296875,36185.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845241069793701,1.0,0.0,0.0,3.652482509613037,3.6525065898895264,8.901630508262315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.73193359375,0.0,1537.3238525390625,1895.4371337890625,0.0,3258.962646484375,0.9059412479400636,1.0,0.0,3.0,1.0,0.0
12065220,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7586652040481567,0.3599098026752472,0.329078197479248,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8681453466415405,0.5470824241638184,0.5223349928855896,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8712764978408813,0.5542754530906677,0.3899566531181335,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7308582067489624,0.3190368711948395,0.3079376220703125,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6395915746688843,0.2127779871225357,0.9860925674438475,284.90997314453125,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.24176025390625,284.9111022949219,1.0,0.620617687702179,1.0,1.0,0.0,1.0,-3.0443177223205566,3.0443100929260254,7.448227279382991e-06,2.350041627883911,0.8984394073486328,0.8984394073486328,0.0,214.7667236328125,221.0,33466.65234375,0.0,2805.7978515625,1.0,281.54217529296875,283.7314147949219,291.0302734375,293.1730651855469,293.1499938964844,293.1499938964844,281.8500061035156,36078.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688720464706421,1.0,0.0,0.0,3.648765563964844,3.648789644241333,8.883522468750016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.62939453125,0.0,1532.381103515625,1895.4371337890625,0.0,3112.2294921875,0.9050654768943788,1.0,0.0,3.0,1.0,0.0
12065280,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7586652040481567,0.3599098026752472,0.329078197479248,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8681453466415405,0.5470824241638184,0.5223349928855896,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8712764978408813,0.5542754530906677,0.3899566531181335,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7308582067489624,0.3190368711948395,0.3079376220703125,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6395915746688843,0.2127779871225357,0.9860925674438475,284.90997314453125,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.24176025390625,284.9111022949219,1.0,0.620617687702179,1.0,1.0,0.0,1.0,-3.0443177223205566,3.0443100929260254,7.448227279382991e-06,2.350041627883911,0.8984394073486328,0.8984394073486328,0.0,214.7667236328125,221.0,33466.65234375,0.0,2805.7978515625,1.0,281.54217529296875,283.7314147949219,291.0302734375,293.1730651855469,293.1499938964844,293.1499938964844,281.8500061035156,36078.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688720464706421,1.0,0.0,0.0,3.648765563964844,3.648789644241333,8.883522468750016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.62939453125,0.0,1532.381103515625,1895.4371337890625,0.0,3112.2294921875,0.9050654768943788,1.0,0.0,3.0,1.0,0.0
12065340,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7576506733894348,0.3604722023010254,0.3293898999691009,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.8666812181472778,0.5473324060440063,0.5223263502120972,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.8721688389778137,0.559081494808197,0.393118143081665,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.7302733659744263,0.3200024962425232,0.3086884319782257,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.6389501094818115,0.2133279740810394,0.9879576563835144,285.1205749511719,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2556457519531,285.12176513671875,1.0,0.6226437091827393,1.0,1.0,0.0,1.0,-3.0516178607940674,3.051610231399536,7.483754416170996e-06,2.355576992034912,0.902468204498291,0.902468204498291,0.0,216.76141357421875,224.0,32634.837890625,0.0,2830.7216796875,1.0,281.8417358398437,283.97381591796875,291.0133056640625,293.07928466796875,293.1499938964844,293.1499938964844,281.54998779296875,35856.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490121960639954,1.0,0.0,0.0,3.653386354446411,3.653410196304321,8.906036441658216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.224609375,0.0,1535.8641357421875,1895.4371337890625,0.0,2926.01953125,0.9059545993804932,1.0,0.0,3.0,1.0,0.0
12065400,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7576506733894348,0.3604722023010254,0.3293898999691009,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.8666812181472778,0.5473324060440063,0.5223263502120972,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.8721688389778137,0.559081494808197,0.393118143081665,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.7302733659744263,0.3200024962425232,0.3086884319782257,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.6389501094818115,0.2133279740810394,0.9879576563835144,285.1205749511719,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2556457519531,285.12176513671875,1.0,0.6226437091827393,1.0,1.0,0.0,1.0,-3.0516178607940674,3.051610231399536,7.483754416170996e-06,2.355576992034912,0.902468204498291,0.902468204498291,0.0,216.76141357421875,224.0,32634.837890625,0.0,2830.7216796875,1.0,281.8417358398437,283.97381591796875,291.0133056640625,293.07928466796875,293.1499938964844,293.1499938964844,281.54998779296875,35856.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490121960639954,1.0,0.0,0.0,3.653386354446411,3.653410196304321,8.906036441658216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.224609375,0.0,1535.8641357421875,1895.4371337890625,0.0,2926.01953125,0.9059545993804932,1.0,0.0,3.0,1.0,0.0
12065460,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7556278109550476,0.3595927953720093,0.3291982114315033,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8642542362213135,0.5462036728858948,0.5219060182571411,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8719229698181152,0.5622077584266663,0.3957917094230652,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.729012668132782,0.3202043771743774,0.3093086779117584,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6378213763237,0.213434413075447,0.9899940490722656,284.9216003417969,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.253662109375,284.91998291015625,1.0,0.6248809099197388,1.0,1.0,0.0,1.0,-3.0573031902313232,3.057295560836792,7.512080173910363e-06,2.360139846801758,0.9004417061805725,0.9004417061805725,0.0,219.6127777099609,227.0,33356.4296875,0.0,2856.957275390625,1.0,281.55780029296875,283.7425537109375,291.1366882324219,293.3130187988281,293.1499938964844,293.1499938964844,281.25,36001.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615709543228149,1.0,0.0,0.0,3.654177904129028,3.6542019844055176,8.909896109798865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.63037109375,0.0,1537.829345703125,1895.4371337890625,0.0,3043.739501953125,0.9062015414237976,1.0,0.0,3.0,1.0,0.0
12065520,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7556278109550476,0.3595927953720093,0.3291982114315033,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8642542362213135,0.5462036728858948,0.5219060182571411,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8719229698181152,0.5622077584266663,0.3957917094230652,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.729012668132782,0.3202043771743774,0.3093086779117584,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6378213763237,0.213434413075447,0.9899940490722656,284.9216003417969,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.253662109375,284.91998291015625,1.0,0.6248809099197388,1.0,1.0,0.0,1.0,-3.0573031902313232,3.057295560836792,7.512080173910363e-06,2.360139846801758,0.9004417061805725,0.9004417061805725,0.0,219.6127777099609,227.0,33356.4296875,0.0,2856.957275390625,1.0,281.55780029296875,283.7425537109375,291.1366882324219,293.3130187988281,293.1499938964844,293.1499938964844,281.25,36001.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615709543228149,1.0,0.0,0.0,3.654177904129028,3.6542019844055176,8.909896109798865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.63037109375,0.0,1537.829345703125,1895.4371337890625,0.0,3043.739501953125,0.9062015414237976,1.0,0.0,3.0,1.0,0.0
12065580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.7514959573745728,0.3574373424053192,0.3276459872722626,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.8596754670143127,0.5436051487922668,0.5199089050292969,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.8694484233856201,0.5639229416847229,0.3972860872745514,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.7259761095046997,0.3193827271461487,0.308907151222229,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.6350404024124146,0.2127230316400528,0.9884276986122132,284.7188720703125,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2375793457031,284.71710205078125,1.0,0.6265232563018799,1.0,1.0,0.0,1.0,-3.052475452423096,3.052468061447144,7.488570645364234e-06,2.3564956188201904,0.8956918716430664,0.8956918716430664,0.0,223.69842529296875,230.0,34135.828125,0.0,2868.53955078125,1.0,281.2582397460937,283.4989318847656,291.166748046875,293.4156188964844,293.1499938964844,293.1499938964844,281.54998779296875,36228.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782603144645691,1.0,0.0,0.0,3.6464126110076895,3.64643669128418,8.872069088283752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.88720703125,0.0,1530.8895263671875,1895.4371337890625,0.0,3200.275146484375,0.9046142101287842,1.0,0.0,3.0,1.0,0.0
12065640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.7514959573745728,0.3574373424053192,0.3276459872722626,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.8596754670143127,0.5436051487922668,0.5199089050292969,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.8694484233856201,0.5639229416847229,0.3972860872745514,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.7259761095046997,0.3193827271461487,0.308907151222229,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.6350404024124146,0.2127230316400528,0.9884276986122132,284.7188720703125,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2375793457031,284.71710205078125,1.0,0.6265232563018799,1.0,1.0,0.0,1.0,-3.052475452423096,3.052468061447144,7.488570645364234e-06,2.3564956188201904,0.8956918716430664,0.8956918716430664,0.0,223.69842529296875,230.0,34135.828125,0.0,2868.53955078125,1.0,281.2582397460937,283.4989318847656,291.166748046875,293.4156188964844,293.1499938964844,293.1499938964844,281.54998779296875,36228.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782603144645691,1.0,0.0,0.0,3.6464126110076895,3.64643669128418,8.872069088283752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.88720703125,0.0,1530.8895263671875,1895.4371337890625,0.0,3200.275146484375,0.9046142101287842,1.0,0.0,3.0,1.0,0.0
12065700,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.749517560005188,0.3567623496055603,0.3268398642539978,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8574610948562622,0.5426596999168396,0.5188195705413818,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8683087825775146,0.5652617812156677,0.3980181515216827,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.7244542837142944,0.3191356062889099,0.3085924088954925,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.6336119771003723,0.2124393284320831,0.9870461225509644,284.8436584472656,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.234375,284.8512878417969,1.0,0.6271682381629944,1.0,1.0,0.0,1.0,-3.049031972885132,3.04902458190918,7.471496701327851e-06,2.3537580966949463,0.8961691856384277,0.8961691856384277,0.0,225.6048278808593,230.0,33250.27734375,0.0,2871.543212890625,1.0,281.501220703125,283.6647644042969,291.0725402832031,293.1797180175781,293.1499938964844,293.1499938964844,281.54998779296875,36177.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870015561580658,1.0,0.0,0.0,3.6427817344665527,3.642805576324463,8.854408974912076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.1513671875,0.0,1526.47900390625,1895.4371337890625,0.0,3122.95654296875,0.9038249254226683,1.0,0.0,3.0,1.0,0.0
12065760,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7484295964241028,0.3565901219844818,0.3265651762485504,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8561339378356934,0.5422396659851074,0.5182870030403137,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8681119084358215,0.5671579241752625,0.3992259204387665,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7236297726631165,0.319231778383255,0.3086052536964416,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6328046321868896,0.2124138325452804,0.9866981506347656,284.8881225585937,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2371520996094,284.8891906738281,1.0,0.6279288530349731,1.0,1.0,0.0,1.0,-3.0491042137146,3.0490968227386475,7.471653589163907e-06,2.3537306785583496,0.8962442278862,0.8962442278862,0.0,226.9364624023437,233.0,33102.86328125,0.0,2878.62060546875,1.0,281.5422668457031,283.71221923828125,291.056396484375,293.1791687011719,293.1499938964844,293.1499938964844,281.8500061035156,36117.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634836077690125,1.0,0.0,0.0,3.641236305236816,3.641260147094727,8.846897685543809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.59521484375,0.0,1524.314208984375,1895.4371337890625,0.0,3061.6806640625,0.9034091234207152,1.0,0.0,3.0,1.0,0.0
12065820,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7474348545074463,0.357007086277008,0.3267875611782074,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8546911478042603,0.5422730445861816,0.5181242823600769,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8689268231391907,0.5717862248420715,0.4022954404354095,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7230138778686523,0.3200650811195373,0.3092608749866485,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.6321868300437927,0.2129071801900863,0.9884195923805236,285.0786437988281,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2506408691406,285.0799255371094,1.0,0.629865288734436,1.0,1.0,0.0,1.0,-3.055715322494507,3.055707693099976,7.503883352910634e-06,2.358747720718384,0.8995435237884521,0.8995435237884521,0.0,228.9613342285156,236.0,32126.966796875,0.0,2902.512451171875,1.0,281.8417053222656,283.9458312988281,291.0309143066406,293.0705261230469,293.1499938964844,293.1499938964844,282.1499938964844,35911.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435352444648743,1.0,0.0,0.0,3.643864393234253,3.643888235092163,8.859673243932775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.64990234375,0.0,1525.6943359375,1895.4371337890625,0.0,2874.76220703125,0.9038619995117188,1.0,0.0,3.0,1.0,0.0
12065880,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7474348545074463,0.357007086277008,0.3267875611782074,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8546911478042603,0.5422730445861816,0.5181242823600769,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8689268231391907,0.5717862248420715,0.4022954404354095,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7230138778686523,0.3200650811195373,0.3092608749866485,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.6321868300437927,0.2129071801900863,0.9884195923805236,285.0786437988281,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2506408691406,285.0799255371094,1.0,0.629865288734436,1.0,1.0,0.0,1.0,-3.055715322494507,3.055707693099976,7.503883352910634e-06,2.358747720718384,0.8995435237884521,0.8995435237884521,0.0,228.9613342285156,236.0,32126.966796875,0.0,2902.512451171875,1.0,281.8417053222656,283.9458312988281,291.0309143066406,293.0705261230469,293.1499938964844,293.1499938964844,282.1499938964844,35911.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435352444648743,1.0,0.0,0.0,3.643864393234253,3.643888235092163,8.859673243932775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.64990234375,0.0,1525.6943359375,1895.4371337890625,0.0,2874.76220703125,0.9038619995117188,1.0,0.0,3.0,1.0,0.0
12065940,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7471970915794373,0.3580163717269897,0.3276189267635345,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.8540359735488892,0.543048083782196,0.5187385678291321,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.8704872131347656,0.5770763754844666,0.405887246131897,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.7231281399726868,0.3214755058288574,0.3105156123638153,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.6323454976081848,0.2139390259981155,0.9927207231521606,285.27996826171875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2674865722656,285.28125,1.0,0.6324029564857483,1.0,1.0,0.0,1.0,-3.068445205688477,3.0684375762939453,7.5664729592972435e-06,2.368547916412353,0.9056043028831482,0.9056043028831482,0.0,230.77264404296875,239.0,31272.150390625,0.0,2937.839111328125,1.0,282.1417236328125,284.18341064453125,291.0408020019531,293.0201416015625,293.1499938964844,293.1499938964844,281.8500061035156,35662.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825839102268219,1.0,0.0,0.0,3.655703067779541,3.6557271480560303,8.917335776459367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.15283203125,0.0,1536.9947509765625,1895.4371337890625,0.0,2709.7470703125,0.9063422083854676,1.0,0.0,3.0,1.0,0.0
12066000,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7471970915794373,0.3580163717269897,0.3276189267635345,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.8540359735488892,0.543048083782196,0.5187385678291321,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.8704872131347656,0.5770763754844666,0.405887246131897,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.7231281399726868,0.3214755058288574,0.3105156123638153,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.6323454976081848,0.2139390259981155,0.9927207231521606,285.27996826171875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2674865722656,285.28125,1.0,0.6324029564857483,1.0,1.0,0.0,1.0,-3.068445205688477,3.0684375762939453,7.5664729592972435e-06,2.368547916412353,0.9056043028831482,0.9056043028831482,0.0,230.77264404296875,239.0,31272.150390625,0.0,2937.839111328125,1.0,282.1417236328125,284.18341064453125,291.0408020019531,293.0201416015625,293.1499938964844,293.1499938964844,281.8500061035156,35662.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825839102268219,1.0,0.0,0.0,3.655703067779541,3.6557271480560303,8.917335776459367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.15283203125,0.0,1536.9947509765625,1895.4371337890625,0.0,2709.7470703125,0.9063422083854676,1.0,0.0,3.0,1.0,0.0
12066060,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7455678582191467,0.357416033744812,0.3276934921741485,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.85201495885849,0.5422280430793762,0.5186388492584229,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.870472252368927,0.5804594159126282,0.4087632298469543,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7221686840057373,0.3219285309314728,0.3114038705825805,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.631648600101471,0.2143565118312835,0.9962942600250244,285.0884704589844,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2667541503906,285.0868530273437,1.0,0.6350529789924622,1.0,1.0,0.0,1.0,-3.0772511959075928,3.077243566513061,7.61045521358028e-06,2.3755507469177246,0.9058790802955629,0.9058790802955629,0.0,233.77154541015625,242.0,32092.87890625,-0.0,2971.572265625,1.0,281.8577575683594,283.9539794921875,291.1680908203125,293.2680358886719,293.1499938964844,293.1499938964844,281.54998779296875,35776.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420495390892029,1.0,0.0,0.0,3.664804220199585,3.664828300476074,8.961791877482028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.5244140625,0.0,1548.0230712890625,1895.4371337890625,0.0,2860.8701171875,0.9084270000457764,1.0,0.0,3.0,1.0,0.0
12066120,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7455678582191467,0.357416033744812,0.3276934921741485,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.85201495885849,0.5422280430793762,0.5186388492584229,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.870472252368927,0.5804594159126282,0.4087632298469543,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7221686840057373,0.3219285309314728,0.3114038705825805,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.631648600101471,0.2143565118312835,0.9962942600250244,285.0884704589844,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2667541503906,285.0868530273437,1.0,0.6350529789924622,1.0,1.0,0.0,1.0,-3.0772511959075928,3.077243566513061,7.61045521358028e-06,2.3755507469177246,0.9058790802955629,0.9058790802955629,0.0,233.77154541015625,242.0,32092.87890625,-0.0,2971.572265625,1.0,281.8577575683594,283.9539794921875,291.1680908203125,293.2680358886719,293.1499938964844,293.1499938964844,281.54998779296875,35776.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420495390892029,1.0,0.0,0.0,3.664804220199585,3.664828300476074,8.961791877482028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.5244140625,0.0,1548.0230712890625,1895.4371337890625,0.0,2860.8701171875,0.9084270000457764,1.0,0.0,3.0,1.0,0.0
12066180,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.741855800151825,0.3554407358169555,0.3263291418552398,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8478584885597229,0.5397827625274658,0.5168250799179077,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8682060837745667,0.5822910666465759,0.4103635847568512,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7193426489830017,0.3212411105632782,0.3111595511436462,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6292393207550049,0.2138445824384689,0.995763897895813,284.8833923339844,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2513427734375,284.88153076171875,1.0,0.6370069980621338,1.0,1.0,0.0,1.0,-3.074432849884033,3.074425220489502,7.596779596497072e-06,2.3734829425811768,0.9033069014549256,0.9033069014549256,0.0,238.0621795654297,230.0,32911.109375,-0.0,2988.282470703125,1.0,281.55810546875,283.7071838378906,291.1894226074219,293.3670959472656,293.1499938964844,293.1499938964844,281.25,35985.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618574738502502,1.0,0.0,0.0,3.6660618782043457,3.666085958480835,8.967943472271145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.65283203125,0.0,1551.001953125,1895.4371337890625,0.0,3046.4267578125,0.9088428020477296,1.0,0.0,3.0,1.0,0.0
12066240,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.741855800151825,0.3554407358169555,0.3263291418552398,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8478584885597229,0.5397827625274658,0.5168250799179077,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8682060837745667,0.5822910666465759,0.4103635847568512,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7193426489830017,0.3212411105632782,0.3111595511436462,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6292393207550049,0.2138445824384689,0.995763897895813,284.8833923339844,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2513427734375,284.88153076171875,1.0,0.6370069980621338,1.0,1.0,0.0,1.0,-3.074432849884033,3.074425220489502,7.596779596497072e-06,2.3734829425811768,0.9033069014549256,0.9033069014549256,0.0,238.0621795654297,230.0,32911.109375,-0.0,2988.282470703125,1.0,281.55810546875,283.7071838378906,291.1894226074219,293.3670959472656,293.1499938964844,293.1499938964844,281.25,35985.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618574738502502,1.0,0.0,0.0,3.6660618782043457,3.666085958480835,8.967943472271145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.65283203125,0.0,1551.001953125,1895.4371337890625,0.0,3046.4267578125,0.9088428020477296,1.0,0.0,3.0,1.0,0.0
12066300,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7413029074668884,0.3542257249355316,0.3253294229507446,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.8473559617996216,0.5382707715034485,0.5155148506164551,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.8687827587127686,0.5829355716705322,0.4108955562114715,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.71915203332901,0.320652037858963,0.3106858134269714,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.6290123462677002,0.2133631855249405,0.9939318895339966,284.7319030761719,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.2414245605469,284.7234191894531,1.0,0.6358909606933594,1.0,1.0,0.0,1.0,-3.069529294967652,3.069521903991699,7.572692538815318e-06,2.3697502613067627,0.9003819227218628,0.9003819227218628,0.0,237.6031951904297,230.0,33680.234375,-0.0,2975.7919921875,1.0,281.3008728027344,283.516845703125,291.2085266113281,293.48565673828125,293.1499938964844,293.1499938964844,281.25,36126.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727492094039917,1.0,0.0,0.0,3.663305759429932,3.663330078125,8.95446476079087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.15966796875,0.0,1548.9705810546875,1895.4371337890625,0.0,3148.597900390625,0.9082843661308287,1.0,0.0,3.0,1.0,0.0
12066360,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.7413469552993774,0.3528994619846344,0.3240884244441986,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.8476023077964783,0.5366089344024658,0.5139172673225403,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.870166003704071,0.5834187865257263,0.4111963212490082,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7195478081703186,0.3199346959590912,0.3099799454212188,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.6292451024055481,0.2127624750137329,0.9911248683929444,284.6787109375,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.23052978515625,284.6768798828125,1.0,0.6339459419250488,1.0,1.0,0.0,1.0,-3.062258005142212,3.06225061416626,7.5368898251326755e-06,2.364150047302246,0.8979961276054382,0.8979961276054382,0.0,235.78732299804688,218.0,33706.3046875,-0.0,2951.40625,1.0,281.2581787109375,283.4638671875,291.1706848144531,293.4032897949219,293.1499938964844,293.1499938964844,281.54998779296875,36244.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774746060371399,1.0,0.0,0.0,3.6576995849609375,3.6577236652374254,8.927078170017921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.298828125,0.0,1543.5867919921875,1895.4371337890625,0.0,3192.909423828125,0.9071457982063292,1.0,0.0,3.0,1.0,0.0
12066420,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.744547963142395,0.3519058525562286,0.3224579393863678,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8514705300331116,0.5349290370941162,0.5115565061569214,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8766420483589172,0.586216390132904,0.4125219881534576,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7230686545372009,0.3195301592350006,0.3089897632598877,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.632026731967926,0.2122848778963089,0.9865154027938844,284.83917236328125,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2276916503906,284.8399658203125,1.0,0.6286588311195374,1.0,1.0,0.0,1.0,-3.052309036254883,3.0523016452789307,7.4875483733194415e-06,2.3562803268432617,0.8978272080421448,0.8978272080421448,0.0,228.424072265625,206.0,32541.07421875,-0.0,2892.816162109375,1.0,281.54217529296875,283.6699523925781,291.0423583984375,293.1368713378906,293.1499938964844,293.1499938964844,281.8500061035156,36162.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604462146759033,1.0,0.0,0.0,3.650897979736328,3.6509220600128174,8.893909466678451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.3369140625,0.0,1535.3837890625,1895.4371337890625,0.0,3033.18994140625,0.9055981040000916,1.0,0.0,3.0,1.0,0.0
12066480,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.744547963142395,0.3519058525562286,0.3224579393863678,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8514705300331116,0.5349290370941162,0.5115565061569214,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8766420483589172,0.586216390132904,0.4125219881534576,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7230686545372009,0.3195301592350006,0.3089897632598877,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.632026731967926,0.2122848778963089,0.9865154027938844,284.83917236328125,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2276916503906,284.8399658203125,1.0,0.6286588311195374,1.0,1.0,0.0,1.0,-3.052309036254883,3.0523016452789307,7.4875483733194415e-06,2.3562803268432617,0.8978272080421448,0.8978272080421448,0.0,228.424072265625,206.0,32541.07421875,-0.0,2892.816162109375,1.0,281.54217529296875,283.6699523925781,291.0423583984375,293.1368713378906,293.1499938964844,293.1499938964844,281.8500061035156,36162.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604462146759033,1.0,0.0,0.0,3.650897979736328,3.6509220600128174,8.893909466678451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.3369140625,0.0,1535.3837890625,1895.4371337890625,0.0,3033.18994140625,0.9055981040000916,1.0,0.0,3.0,1.0,0.0
12066540,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7515239119529724,0.3522845506668091,0.3221573233604431,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8594267964363098,0.5347627997398376,0.5106912851333618,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8874999284744263,0.5904852151870728,0.4149642288684845,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7298727035522461,0.3202419877052307,0.309012621641159,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6378925442695618,0.2127428650856018,0.9856154918670654,285.0257873535156,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.23980712890625,285.02691650390625,1.0,0.6228196620941162,1.0,1.0,0.0,1.0,-3.0527801513671875,3.052772760391236,7.48959428165108e-06,2.356532096862793,0.9003965854644775,0.9003965854644775,0.0,217.77789306640625,194.0,31515.31640625,-0.0,2838.33154296875,1.0,281.8417663574219,283.90185546875,291.0078430175781,293.0138244628906,293.1499938964844,293.1499938964844,281.54998779296875,35974.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385398983955383,1.0,0.0,0.0,3.651199340820313,3.6512234210968018,8.895377163753437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.2822265625,0.0,1534.31591796875,1895.4371337890625,0.0,2828.076904296875,0.905544638633728,1.0,0.0,3.0,1.0,0.0
12066600,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7515239119529724,0.3522845506668091,0.3221573233604431,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8594267964363098,0.5347627997398376,0.5106912851333618,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8874999284744263,0.5904852151870728,0.4149642288684845,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7298727035522461,0.3202419877052307,0.309012621641159,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6378925442695618,0.2127428650856018,0.9856154918670654,285.0257873535156,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.23980712890625,285.02691650390625,1.0,0.6228196620941162,1.0,1.0,0.0,1.0,-3.0527801513671875,3.052772760391236,7.48959428165108e-06,2.356532096862793,0.9003965854644775,0.9003965854644775,0.0,217.77789306640625,194.0,31515.31640625,-0.0,2838.33154296875,1.0,281.8417663574219,283.90185546875,291.0078430175781,293.0138244628906,293.1499938964844,293.1499938964844,281.54998779296875,35974.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385398983955383,1.0,0.0,0.0,3.651199340820313,3.6512234210968018,8.895377163753437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.2822265625,0.0,1534.31591796875,1895.4371337890625,0.0,2828.076904296875,0.905544638633728,1.0,0.0,3.0,1.0,0.0
12066660,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.7590605616569519,0.3514600396156311,0.3214407563209533,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8681931495666504,0.5334488153457642,0.5094866156578064,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8990476727485657,0.5931975245475769,0.4169298410415649,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.7372941374778748,0.3203425705432892,0.3089593946933746,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.6445764303207397,0.2128932029008865,0.9851280450820924,284.8417663574219,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,284.84002685546875,1.0,0.6166083812713623,1.0,1.0,0.0,1.0,-3.0521950721740723,3.05218768119812,7.4870476964861155e-06,2.3562171459198,0.8974748253822327,0.8974748253822327,0.0,206.8511199951172,182.0,32309.61328125,-0.0,2780.2568359375,1.0,281.5578308105469,283.6780700683594,291.12335205078125,293.23956298828125,293.1499938964844,293.1499938964844,281.8500061035156,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850310742855072,1.0,0.0,0.0,3.647717475891113,3.6477415561676025,8.87842020347307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.0712890625,0.0,1531.5057373046875,1895.4371337890625,0.0,2938.18115234375,0.9048359990119934,1.0,0.0,3.0,1.0,0.0
12066720,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.7590605616569519,0.3514600396156311,0.3214407563209533,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8681931495666504,0.5334488153457642,0.5094866156578064,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8990476727485657,0.5931975245475769,0.4169298410415649,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.7372941374778748,0.3203425705432892,0.3089593946933746,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.6445764303207397,0.2128932029008865,0.9851280450820924,284.8417663574219,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,284.84002685546875,1.0,0.6166083812713623,1.0,1.0,0.0,1.0,-3.0521950721740723,3.05218768119812,7.4870476964861155e-06,2.3562171459198,0.8974748253822327,0.8974748253822327,0.0,206.8511199951172,182.0,32309.61328125,-0.0,2780.2568359375,1.0,281.5578308105469,283.6780700683594,291.12335205078125,293.23956298828125,293.1499938964844,293.1499938964844,281.8500061035156,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850310742855072,1.0,0.0,0.0,3.647717475891113,3.6477415561676025,8.87842020347307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.0712890625,0.0,1531.5057373046875,1895.4371337890625,0.0,2938.18115234375,0.9048359990119934,1.0,0.0,3.0,1.0,0.0
12066780,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7674503922462463,0.3512434661388397,0.3204942941665649,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8779458403587341,0.5326625108718872,0.5079653263092041,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9120587706565856,0.5967179536819458,0.4187190234661102,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7454506754875183,0.3207190632820129,0.3086588382720947,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6519957184791565,0.2132174670696258,0.9837601184844972,285.0084228515625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2412414550781,285.0093994140625,1.0,0.6099117398262024,1.0,1.0,0.0,1.0,-3.0493648052215576,3.049357414245605,7.472899142157985e-06,2.3539183139801025,0.8996199369430542,0.8996199369430542,0.0,195.5642242431641,170.0,31296.013671875,-0.0,2715.946533203125,1.0,281.8421325683594,283.8899841308594,291.0334777832031,293.04473876953125,293.1499938964844,293.1499938964844,282.1499938964844,35973.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378267288208008,1.0,0.0,0.0,3.647904634475708,3.647928714752197,8.87933083504322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.365234375,0.0,1530.6400146484375,1895.4371337890625,0.0,2821.417236328125,0.9048035144805908,1.0,0.0,3.0,1.0,0.0
12066840,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7674503922462463,0.3512434661388397,0.3204942941665649,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8779458403587341,0.5326625108718872,0.5079653263092041,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9120587706565856,0.5967179536819458,0.4187190234661102,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7454506754875183,0.3207190632820129,0.3086588382720947,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6519957184791565,0.2132174670696258,0.9837601184844972,285.0084228515625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2412414550781,285.0093994140625,1.0,0.6099117398262024,1.0,1.0,0.0,1.0,-3.0493648052215576,3.049357414245605,7.472899142157985e-06,2.3539183139801025,0.8996199369430542,0.8996199369430542,0.0,195.5642242431641,170.0,31296.013671875,-0.0,2715.946533203125,1.0,281.8421325683594,283.8899841308594,291.0334777832031,293.04473876953125,293.1499938964844,293.1499938964844,282.1499938964844,35973.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378267288208008,1.0,0.0,0.0,3.647904634475708,3.647928714752197,8.87933083504322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.365234375,0.0,1530.6400146484375,1895.4371337890625,0.0,2821.417236328125,0.9048035144805908,1.0,0.0,3.0,1.0,0.0
