time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066900,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.7728282809257507,0.351553738117218,0.3203987181186676,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8840600848197937,0.5327144265174866,0.5076109766960144,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.9204692840576172,0.5989707112312317,0.4199641048908233,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.7505590915679932,0.32121542096138,0.3087721765041351,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.6566953659057617,0.2136258631944656,0.9840164184570312,285.1487731933594,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2477111816406,285.1568298339844,1.0,0.606634259223938,1.0,1.0,0.0,1.0,-3.0507612228393555,3.050753831863404,7.479648957087193e-06,2.3549559116363525,0.9023022055625916,0.9023022055625916,0.0,189.46585083007807,170.0,30429.837890625,-0.0,2686.947998046875,1.0,282.0987548828125,284.0721130371094,290.9808044433594,292.8830261230469,293.1499938964844,293.1499938964844,282.1499938964844,35855.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264548778533936,1.0,0.0,0.0,3.650871753692627,3.650895833969116,8.893781568986014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.20654296875,0.0,1533.054931640625,1895.4371337890625,0.0,2715.46923828125,0.9054238200187684,1.0,0.0,3.0,1.0,0.0
12066960,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.7790869474411011,0.3520633578300476,0.3205691874027252,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.8910958170890808,0.532995879650116,0.5075603127479553,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.9301167130470276,0.6014465689659119,0.4214565455913543,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.7564809918403625,0.3218894004821777,0.3090967237949371,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.6621809005737305,0.2141910940408706,0.9850743412971495,285.19488525390625,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2563171386719,285.19598388671875,1.0,0.6034764051437378,1.0,1.0,0.0,1.0,-3.05435848236084,3.0543508529663086,7.497230399167165e-06,2.357704401016236,0.9044424891471864,0.9044424891471864,0.0,183.1163787841797,158.0,30320.474609375,-0.0,2660.8876953125,1.0,282.14190673828125,284.1212158203125,290.99462890625,292.92999267578125,293.1499938964844,293.1499938964844,281.8500061035156,35757.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201761841773987,1.0,0.0,0.0,3.656292200088501,3.6563162803649902,8.920210348151159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.00390625,0.0,1538.3642578125,1895.4371337890625,0.0,2657.20166015625,0.906536340713501,1.0,0.0,3.0,1.0,0.0
12067020,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7909071445465088,0.3515498042106628,0.3201184868812561,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.904583752155304,0.5320256352424622,0.5066686868667603,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.948272943496704,0.6044612526893616,0.4236283898353576,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7681087851524353,0.322287380695343,0.3093180954456329,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.673008143901825,0.2146909832954406,0.986135184764862,285.0096740722656,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2545471191406,285.0079040527344,1.0,0.5970345139503479,1.0,1.0,0.0,1.0,-3.0569097995758057,3.0569021701812744,7.510147497669095e-06,2.3598365783691406,0.9037514925003052,0.9037514925003052,0.0,171.38133239746094,146.0,31165.5859375,-0.0,2604.640380859375,1.0,281.8577575683594,283.8954772949219,291.0995788574219,293.1490173339844,293.1499938964844,293.1499938964844,281.54998779296875,35879.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352112770080566,1.0,0.0,0.0,3.6616170406341553,3.661641120910645,8.946211096372281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.134765625,0.0,1545.22705078125,1895.4371337890625,0.0,2797.0087890625,0.9077828526496888,1.0,0.0,3.0,1.0,0.0
12067080,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7909071445465088,0.3515498042106628,0.3201184868812561,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.904583752155304,0.5320256352424622,0.5066686868667603,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.948272943496704,0.6044612526893616,0.4236283898353576,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7681087851524353,0.322287380695343,0.3093180954456329,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.673008143901825,0.2146909832954406,0.986135184764862,285.0096740722656,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2545471191406,285.0079040527344,1.0,0.5970345139503479,1.0,1.0,0.0,1.0,-3.0569097995758057,3.0569021701812744,7.510147497669095e-06,2.3598365783691406,0.9037514925003052,0.9037514925003052,0.0,171.38133239746094,146.0,31165.5859375,-0.0,2604.640380859375,1.0,281.8577575683594,283.8954772949219,291.0995788574219,293.1490173339844,293.1499938964844,293.1499938964844,281.54998779296875,35879.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352112770080566,1.0,0.0,0.0,3.6616170406341553,3.661641120910645,8.946211096372281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.134765625,0.0,1545.22705078125,1895.4371337890625,0.0,2797.0087890625,0.9077828526496888,1.0,0.0,3.0,1.0,0.0
12067140,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.8011499643325806,0.349755197763443,0.3183514773845672,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.917515754699707,0.5296168923377991,0.5042799711227417,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.96370267868042,0.6059457659721375,0.4245588183403015,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.7786678671836853,0.3216311633586883,0.3085086643695831,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.6827139854431152,0.2143508642911911,0.9835438132286072,284.8020935058594,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2388000488281,284.80010986328125,1.0,0.5898523926734924,1.0,1.0,0.0,1.0,-3.04895281791687,3.048945426940918,7.471294338756706e-06,2.3537752628326416,0.9000789523124695,0.9000789523124695,0.0,160.78936767578125,134.0,31951.865234375,-0.0,2534.25390625,1.0,281.55816650390625,283.64910888671875,291.10699462890625,293.2308044433594,293.1499938964844,293.1499938964844,281.25,36100.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854707658290863,1.0,0.0,0.0,3.658613920211792,3.658638000488281,8.931542652135249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.01806640625,0.0,1543.5284423828125,1895.4371337890625,0.0,2979.381591796875,0.90725439786911,1.0,0.0,3.0,1.0,0.0
12067200,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.8011499643325806,0.349755197763443,0.3183514773845672,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.917515754699707,0.5296168923377991,0.5042799711227417,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.96370267868042,0.6059457659721375,0.4245588183403015,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.7786678671836853,0.3216311633586883,0.3085086643695831,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.6827139854431152,0.2143508642911911,0.9835438132286072,284.8020935058594,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2388000488281,284.80010986328125,1.0,0.5898523926734924,1.0,1.0,0.0,1.0,-3.04895281791687,3.048945426940918,7.471294338756706e-06,2.3537752628326416,0.9000789523124695,0.9000789523124695,0.0,160.78936767578125,134.0,31951.865234375,-0.0,2534.25390625,1.0,281.55816650390625,283.64910888671875,291.10699462890625,293.2308044433594,293.1499938964844,293.1499938964844,281.25,36100.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854707658290863,1.0,0.0,0.0,3.658613920211792,3.658638000488281,8.931542652135249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.01806640625,0.0,1543.5284423828125,1895.4371337890625,0.0,2979.381591796875,0.90725439786911,1.0,0.0,3.0,1.0,0.0
12067260,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021728515625,0.8114613890647888,0.3474549353122711,0.3160127997398376,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6017761230469,0.9315469264984132,0.5265552997589111,0.501143217086792,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016540527344,0.9781655073165894,0.6068034768104553,0.4249510765075683,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.7895784378051758,0.3204176425933838,0.3070849180221557,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029357910156,0.6925235390663147,0.2134989202022552,0.9783692955970764,284.6018981933594,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2193908691406,284.5999755859375,1.0,0.5818972587585449,1.0,1.0,0.0,1.0,-3.034914255142212,3.03490686416626,7.402661140076816e-06,2.3429417610168457,0.8937965035438538,0.8937965035438538,0.0,150.3186798095703,122.0,32824.6171875,-0.0,2453.4873046875,1.0,281.2582397460937,283.4134826660156,291.0765380859375,293.2589111328125,293.1499938964844,293.1499938964844,281.54998779296875,36365.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709831833839417,1.0,0.0,0.0,3.645775556564331,3.64579963684082,8.86896998508746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.67431640625,0.0,1531.20654296875,1895.4371337890625,0.0,3132.033203125,0.9045626521110536,1.0,0.0,3.0,1.0,0.0
12067320,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021728515625,0.8114613890647888,0.3474549353122711,0.3160127997398376,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6017761230469,0.9315469264984132,0.5265552997589111,0.501143217086792,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016540527344,0.9781655073165894,0.6068034768104553,0.4249510765075683,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.7895784378051758,0.3204176425933838,0.3070849180221557,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029357910156,0.6925235390663147,0.2134989202022552,0.9783692955970764,284.6018981933594,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2193908691406,284.5999755859375,1.0,0.5818972587585449,1.0,1.0,0.0,1.0,-3.034914255142212,3.03490686416626,7.402661140076816e-06,2.3429417610168457,0.8937965035438538,0.8937965035438538,0.0,150.3186798095703,122.0,32824.6171875,-0.0,2453.4873046875,1.0,281.2582397460937,283.4134826660156,291.0765380859375,293.2589111328125,293.1499938964844,293.1499938964844,281.54998779296875,36365.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709831833839417,1.0,0.0,0.0,3.645775556564331,3.64579963684082,8.86896998508746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.67431640625,0.0,1531.20654296875,1895.4371337890625,0.0,3132.033203125,0.9045626521110536,1.0,0.0,3.0,1.0,0.0
12067380,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.8248621225357056,0.3466074168682098,0.3143780529499054,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.9501788020133972,0.5249191522598267,0.4986760020256042,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.99444842338562,0.6094732880592346,0.426036536693573,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.8041748404502869,0.3200680911540985,0.3059907257556915,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.705501139163971,0.2132119387388229,0.9738767743110656,284.75860595703125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2172546386719,284.7597045898437,1.0,0.5736811757087708,1.0,1.0,0.0,1.0,-3.024558782577514,3.0245513916015625,7.35175899535534e-06,2.334747076034546,0.8925232887268066,0.8925232887268066,0.0,138.64874267578125,125.0,31600.76171875,-0.0,2374.018310546875,1.0,281.5420837402344,283.6174011230469,290.9301452636719,292.97235107421875,293.1499938964844,293.1499938964844,281.8500061035156,36288.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541161417961121,1.0,0.0,0.0,3.6342716217041016,3.634295463562012,8.8130872200054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.43994140625,0.0,1517.8909912109375,1895.4371337890625,0.0,2973.837646484375,0.9019691348075868,1.0,0.0,3.0,1.0,0.0
12067440,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.8248621225357056,0.3466074168682098,0.3143780529499054,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.9501788020133972,0.5249191522598267,0.4986760020256042,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.99444842338562,0.6094732880592346,0.426036536693573,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.8041748404502869,0.3200680911540985,0.3059907257556915,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.705501139163971,0.2132119387388229,0.9738767743110656,284.75860595703125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2172546386719,284.7597045898437,1.0,0.5736811757087708,1.0,1.0,0.0,1.0,-3.024558782577514,3.0245513916015625,7.35175899535534e-06,2.334747076034546,0.8925232887268066,0.8925232887268066,0.0,138.64874267578125,125.0,31600.76171875,-0.0,2374.018310546875,1.0,281.5420837402344,283.6174011230469,290.9301452636719,292.97235107421875,293.1499938964844,293.1499938964844,281.8500061035156,36288.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541161417961121,1.0,0.0,0.0,3.6342716217041016,3.634295463562012,8.8130872200054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.43994140625,0.0,1517.8909912109375,1895.4371337890625,0.0,2973.837646484375,0.9019691348075868,1.0,0.0,3.0,1.0,0.0
12067500,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8299080729484558,0.346717894077301,0.3141690194606781,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.956803023815155,0.5246920585632324,0.4981191158294678,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.6114611029624939,0.4263649880886078,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8096492886543274,0.3203173279762268,0.3059373199939728,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.710426926612854,0.2134089767932891,0.9735236167907716,284.8997802734375,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2221069335937,284.907958984375,1.0,0.5715949535369873,1.0,1.0,0.0,1.0,-3.023535966873169,3.023528575897217,7.346773600147571e-06,2.333951711654663,0.893552303314209,0.893552303314209,0.0,134.90174865722656,125.0,30718.765625,-0.0,2352.822265625,1.0,281.7983093261719,283.8013610839844,290.8683166503906,292.7928771972656,293.1499938964844,293.1499938964844,281.8500061035156,36185.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401469588279724,1.0,0.0,0.0,3.6309456825256334,3.630969524383545,8.796963584245532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.4208984375,0.0,1513.453125,1895.4371337890625,0.0,2843.08837890625,0.9011968970298768,1.0,0.0,3.0,1.0,0.0
12067560,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8328033685684204,0.3470397293567657,0.3143398761749267,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.960321605205536,0.5247248411178589,0.4980044364929199,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.614196240901947,0.4226562082767486,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8127180337905884,0.3207666277885437,0.3062228858470917,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.713229775428772,0.2137822955846786,0.9745436310768129,284.9453430175781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2313537597656,284.9462585449219,1.0,0.5701131224632263,1.0,1.0,0.0,1.0,-3.020724534988404,3.020717144012451,7.333085704885889e-06,2.331768035888672,0.8940249085426331,0.8940249085426331,0.0,132.90284729003906,128.0,30559.697265625,-0.0,2337.3798828125,1.0,281.8417053222656,283.8511657714844,290.8789978027344,292.8312072753906,293.1499938964844,293.1499938964844,282.1499938964844,36097.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316136002540588,1.0,0.0,0.0,3.629983425140381,3.630007266998291,8.792301855464757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.591796875,0.0,1511.7408447265625,1895.4371337890625,0.0,2763.471923828125,0.9008865356445312,1.0,0.0,3.0,1.0,0.0
12067620,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8368305563926697,0.3479944765567779,0.3150086104869842,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9648703932762146,0.5251984000205994,0.4982252717018127,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.9990000128746032,0.6213709712028503,0.4170621335506439,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8170087933540344,0.3220058679580688,0.3071881830692291,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.717277467250824,0.2148811966180801,0.9784875512123108,285.1307983398437,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2588806152344,285.13189697265625,1.0,0.5689085125923157,1.0,1.0,0.0,1.0,-3.0209593772888184,3.020951986312866,7.333932444453239e-06,2.33182430267334,0.8979844450950623,0.8979844450950623,0.0,130.60321044921875,131.0,29563.21484375,-0.0,2325.965576171875,1.0,282.1416015625,284.0830078125,290.86700439453125,292.750244140625,293.1499938964844,293.1499938964844,282.45001220703125,35865.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116676211357117,1.0,0.0,0.0,3.634342908859253,3.634366750717163,8.813432827992074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.56689453125,0.0,1514.816162109375,1895.4371337890625,0.0,2578.55859375,0.9017027020454408,1.0,0.0,3.0,1.0,0.0
12067680,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8368305563926697,0.3479944765567779,0.3150086104869842,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9648703932762146,0.5251984000205994,0.4982252717018127,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.9990000128746032,0.6213709712028503,0.4170621335506439,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8170087933540344,0.3220058679580688,0.3071881830692291,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.717277467250824,0.2148811966180801,0.9784875512123108,285.1307983398437,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2588806152344,285.13189697265625,1.0,0.5689085125923157,1.0,1.0,0.0,1.0,-3.0209593772888184,3.020951986312866,7.333932444453239e-06,2.33182430267334,0.8979844450950623,0.8979844450950623,0.0,130.60321044921875,131.0,29563.21484375,-0.0,2325.965576171875,1.0,282.1416015625,284.0830078125,290.86700439453125,292.750244140625,293.1499938964844,293.1499938964844,282.45001220703125,35865.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116676211357117,1.0,0.0,0.0,3.634342908859253,3.634366750717163,8.813432827992074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.56689453125,0.0,1514.816162109375,1895.4371337890625,0.0,2578.55859375,0.9017027020454408,1.0,0.0,3.0,1.0,0.0
12067740,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.8394563794136047,0.3493348360061645,0.3160715103149414,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.9674819111824036,0.5261484980583191,0.4989539980888366,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.9990000128746032,0.6293295621871948,0.4143137633800506,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.8198775053024292,0.3236280679702759,0.3085783421993255,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.7201939225196838,0.2163752019405365,0.984525501728058,285.3374938964844,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2902526855469,285.3389587402344,1.0,0.5695406794548035,1.0,1.0,0.0,1.0,-3.0287318229675293,3.028724431991577,7.371553238044726e-06,2.337753295898437,0.9048338532447816,0.9048338532447816,0.0,129.79098510742188,134.0,28774.166015625,-0.0,2335.93408203125,1.0,282.4416809082031,284.3235168457031,290.8629150390625,292.6933898925781,293.1499938964844,293.1499938964844,282.1499938964844,35596.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952396273612976,1.0,0.0,0.0,3.648576259613037,3.6486001014709473,8.882601036930282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.81884765625,0.0,1528.5667724609375,1895.4371337890625,0.0,2427.984375,0.904703676700592,1.0,0.0,3.0,1.0,0.0
12067800,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.8394563794136047,0.3493348360061645,0.3160715103149414,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.9674819111824036,0.5261484980583191,0.4989539980888366,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.9990000128746032,0.6293295621871948,0.4143137633800506,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.8198775053024292,0.3236280679702759,0.3085783421993255,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.7201939225196838,0.2163752019405365,0.984525501728058,285.3374938964844,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2902526855469,285.3389587402344,1.0,0.5695406794548035,1.0,1.0,0.0,1.0,-3.0287318229675293,3.028724431991577,7.371553238044726e-06,2.337753295898437,0.9048338532447816,0.9048338532447816,0.0,129.79098510742188,134.0,28774.166015625,-0.0,2335.93408203125,1.0,282.4416809082031,284.3235168457031,290.8629150390625,292.6933898925781,293.1499938964844,293.1499938964844,282.1499938964844,35596.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952396273612976,1.0,0.0,0.0,3.648576259613037,3.6486001014709473,8.882601036930282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.81884765625,0.0,1528.5667724609375,1895.4371337890625,0.0,2427.984375,0.904703676700592,1.0,0.0,3.0,1.0,0.0
12067860,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.838861882686615,0.3490163087844848,0.3163310289382934,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.9664453864097596,0.5254425406455994,0.4988807141780853,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.9990000128746032,0.6347549557685852,0.4155890643596649,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.8198647499084473,0.3241904377937317,0.3095128536224365,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7206375598907471,0.2171674519777298,0.9894886016845704,285.1340637207031,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.29656982421875,285.1324768066406,1.0,0.571260392665863,1.0,1.0,0.0,1.0,-3.0375843048095703,3.037576913833618,7.414915216941154e-06,2.3446736335754395,0.9056199193000792,0.9056199193000792,0.0,130.66998291015625,137.0,29539.3046875,-0.0,2356.67724609375,1.0,282.15777587890625,284.09002685546875,290.9750366210937,292.9246520996094,293.1499938964844,293.1499938964844,281.8500061035156,35712.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141363859176636,1.0,0.0,0.0,3.6601152420043945,3.660139322280884,8.938873747865728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.31103515625,0.0,1542.296875,1895.4371337890625,0.0,2601.336181640625,0.9073334336280824,1.0,0.0,3.0,1.0,0.0
12067920,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.838861882686615,0.3490163087844848,0.3163310289382934,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.9664453864097596,0.5254425406455994,0.4988807141780853,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.9990000128746032,0.6347549557685852,0.4155890643596649,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.8198647499084473,0.3241904377937317,0.3095128536224365,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7206375598907471,0.2171674519777298,0.9894886016845704,285.1340637207031,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.29656982421875,285.1324768066406,1.0,0.571260392665863,1.0,1.0,0.0,1.0,-3.0375843048095703,3.037576913833618,7.414915216941154e-06,2.3446736335754395,0.9056199193000792,0.9056199193000792,0.0,130.66998291015625,137.0,29539.3046875,-0.0,2356.67724609375,1.0,282.15777587890625,284.09002685546875,290.9750366210937,292.9246520996094,293.1499938964844,293.1499938964844,281.8500061035156,35712.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141363859176636,1.0,0.0,0.0,3.6601152420043945,3.660139322280884,8.938873747865728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.31103515625,0.0,1542.296875,1895.4371337890625,0.0,2601.336181640625,0.9073334336280824,1.0,0.0,3.0,1.0,0.0
12067980,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8343503475189209,0.3473390340805053,0.3151449263095855,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9608837962150574,0.5232028365135193,0.4971520900726318,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.6371000409126282,0.4212234318256378,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8161735534667969,0.3235742449760437,0.3092541098594665,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7176885008811951,0.2169680893421173,0.9900192022323608,284.9310607910156,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2792358398437,284.92938232421875,1.0,0.5731968879699707,1.0,1.0,0.0,1.0,-3.0411856174468994,3.041178226470948,7.432645361404866e-06,2.347512006759644,0.9036953449249268,0.9036953449249268,0.0,133.12918090820312,140.0,30433.029296875,-0.0,2376.0478515625,1.0,281.858154296875,283.8467712402344,290.9772644042969,293.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35917.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367269039154053,1.0,0.0,0.0,3.663883924484253,3.663908004760742,8.957291015576629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.06884765625,0.0,1548.0494384765625,1895.4371337890625,0.0,2811.150390625,0.9083091020584106,1.0,0.0,3.0,1.0,0.0
12068040,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8343503475189209,0.3473390340805053,0.3151449263095855,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9608837962150574,0.5232028365135193,0.4971520900726318,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.6371000409126282,0.4212234318256378,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8161735534667969,0.3235742449760437,0.3092541098594665,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7176885008811951,0.2169680893421173,0.9900192022323608,284.9310607910156,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2792358398437,284.92938232421875,1.0,0.5731968879699707,1.0,1.0,0.0,1.0,-3.0411856174468994,3.041178226470948,7.432645361404866e-06,2.347512006759644,0.9036953449249268,0.9036953449249268,0.0,133.12918090820312,140.0,30433.029296875,-0.0,2376.0478515625,1.0,281.858154296875,283.8467712402344,290.9772644042969,293.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35917.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367269039154053,1.0,0.0,0.0,3.663883924484253,3.663908004760742,8.957291015576629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.06884765625,0.0,1548.0494384765625,1895.4371337890625,0.0,2811.150390625,0.9083091020584106,1.0,0.0,3.0,1.0,0.0
12068100,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8315014243125916,0.3462701737880707,0.3143428862094879,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.9572710990905762,0.5218002796173096,0.4960112869739532,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.637456476688385,0.4247902631759643,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8136639595031738,0.3230186700820923,0.3088814616203308,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.7155380845069885,0.2166210561990738,0.9891526103019714,284.781494140625,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2663879394531,284.77276611328125,1.0,0.5741444826126099,1.0,1.0,0.0,1.0,-3.04164981842041,3.041642427444458,7.43495093047386e-06,2.347885608673096,0.901122272014618,0.901122272014618,0.0,134.6278076171875,140.0,31233.197265625,-0.0,2384.678466796875,1.0,281.6009216308594,283.65838623046875,290.9874572753906,293.11883544921875,293.1499938964844,293.1499938964844,281.54998779296875,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490453362464905,1.0,0.0,0.0,3.662486076354981,3.6625101566314697,8.950457868195372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.1005859375,0.0,1547.5125732421875,1895.4371337890625,0.0,2926.32958984375,0.9080524444580078,1.0,0.0,3.0,1.0,0.0
12068160,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.8282429575920105,0.3450583517551422,0.3133407235145569,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.953079879283905,0.5202289819717407,0.4946354329586029,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.9990000128746032,0.637340784072876,0.4288202822208404,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.8107020258903503,0.3223180472850799,0.308326244354248,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.7129244208335876,0.216124415397644,0.9874828457832336,284.7279968261719,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2513122558594,284.72637939453125,1.0,0.5750320553779602,1.0,1.0,0.0,1.0,-3.0409626960754395,3.040955305099488,7.431622634612722e-06,2.3473682403564453,0.8990598320960999,0.8990598320960999,0.0,136.2870330810547,143.0,31283.29296875,-0.0,2392.01611328125,1.0,281.5580444335937,283.6050720214844,290.93878173828125,293.0278015136719,293.1499938964844,293.1499938964844,281.8500061035156,36171.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549429774284363,1.0,0.0,0.0,3.658259630203247,3.658283948898315,8.929812906899315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.19677734375,0.0,1543.6629638671875,1895.4371337890625,0.0,2981.58740234375,0.9072209596633912,1.0,0.0,3.0,1.0,0.0
12068220,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8233917951583862,0.3441832661628723,0.3122114539146423,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.946405291557312,0.5186545252799988,0.4927780926227569,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.6386669874191284,0.4354268610477447,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8060593605041504,0.3219137191772461,0.3077302873134613,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7087094783782959,0.21577188372612,0.985378086566925,284.8989562988281,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2391967773437,284.90008544921875,1.0,0.5768750309944153,1.0,1.0,0.0,1.0,-3.042060852050781,3.04205322265625,7.436757186951581e-06,2.3481173515319824,0.8997750878334045,0.8997750878334045,0.0,139.1248779296875,146.0,30319.185546875,-0.0,2408.778564453125,1.0,281.8422241210937,283.822265625,290.786376953125,292.7475891113281,293.1499938964844,293.1499938964844,282.1499938964844,36076.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388333320617676,1.0,0.0,0.0,3.654616117477417,3.654639959335327,8.912033422348031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.169921875,0.0,1538.8863525390625,1895.4371337890625,0.0,2830.81689453125,0.9063714146614076,1.0,0.0,3.0,1.0,0.0
12068280,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8233917951583862,0.3441832661628723,0.3122114539146423,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.946405291557312,0.5186545252799988,0.4927780926227569,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.6386669874191284,0.4354268610477447,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8060593605041504,0.3219137191772461,0.3077302873134613,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7087094783782959,0.21577188372612,0.985378086566925,284.8989562988281,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2391967773437,284.90008544921875,1.0,0.5768750309944153,1.0,1.0,0.0,1.0,-3.042060852050781,3.04205322265625,7.436757186951581e-06,2.3481173515319824,0.8997750878334045,0.8997750878334045,0.0,139.1248779296875,146.0,30319.185546875,-0.0,2408.778564453125,1.0,281.8422241210937,283.822265625,290.786376953125,292.7475891113281,293.1499938964844,293.1499938964844,282.1499938964844,36076.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388333320617676,1.0,0.0,0.0,3.654616117477417,3.654639959335327,8.912033422348031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.169921875,0.0,1538.8863525390625,1895.4371337890625,0.0,2830.81689453125,0.9063714146614076,1.0,0.0,3.0,1.0,0.0
12068340,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8210224509239197,0.3445690870285034,0.3124030828475952,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9426519870758056,0.5185055732727051,0.4924364387989044,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9990000128746032,0.641973078250885,0.4397361874580383,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8037744164466858,0.3225699663162231,0.3082049787044525,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7066840529441833,0.2162600457668304,0.9870432019233704,285.09454345703125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.244384765625,285.0960388183594,1.0,0.5791583061218262,1.0,1.0,0.0,1.0,-3.0496273040771484,3.0496199131011963,7.473648111044895e-06,2.3538942337036133,0.9033005237579346,0.9033005237579346,0.0,141.27552795410156,149.0,29412.083984375,-0.0,2434.033935546875,1.0,282.1418151855469,284.06036376953125,290.7326354980469,292.6108703613281,293.1499938964844,293.1499938964844,281.8500061035156,35881.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171280026435852,1.0,0.0,0.0,3.658336639404297,3.658360719680786,8.930188641897985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.083984375,0.0,1541.574462890625,1895.4371337890625,0.0,2628.98291015625,0.90707927942276,1.0,0.0,3.0,1.0,0.0
12068400,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8210224509239197,0.3445690870285034,0.3124030828475952,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9426519870758056,0.5185055732727051,0.4924364387989044,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9990000128746032,0.641973078250885,0.4397361874580383,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8037744164466858,0.3225699663162231,0.3082049787044525,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7066840529441833,0.2162600457668304,0.9870432019233704,285.09454345703125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.244384765625,285.0960388183594,1.0,0.5791583061218262,1.0,1.0,0.0,1.0,-3.0496273040771484,3.0496199131011963,7.473648111044895e-06,2.3538942337036133,0.9033005237579346,0.9033005237579346,0.0,141.27552795410156,149.0,29412.083984375,-0.0,2434.033935546875,1.0,282.1418151855469,284.06036376953125,290.7326354980469,292.6108703613281,293.1499938964844,293.1499938964844,281.8500061035156,35881.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171280026435852,1.0,0.0,0.0,3.658336639404297,3.658360719680786,8.930188641897985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.083984375,0.0,1541.574462890625,1895.4371337890625,0.0,2628.98291015625,0.90707927942276,1.0,0.0,3.0,1.0,0.0
12068460,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8177827000617981,0.3437301218509674,0.3121703267097473,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9379050135612488,0.5172085165977478,0.4917636215686798,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.6438590288162231,0.4449747204780578,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8008613586425781,0.3225702941417694,0.3085876703262329,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7042209506034851,0.216378703713417,0.988944947719574,284.9086303710937,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2368469238281,284.9071960449219,1.0,0.5817139148712158,1.0,1.0,0.0,1.0,-3.057588577270508,3.057580947875977,7.512921911256853e-06,2.360124349594116,0.9012289047241212,0.9012289047241212,0.0,143.8738555908203,152.0,30267.646484375,-0.0,2462.472900390625,1.0,281.8577575683594,283.8381652832031,290.8406066894531,292.8309631347656,293.1499938964844,293.1499938964844,281.54998779296875,36017.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305166363716125,1.0,0.0,0.0,3.658520460128784,3.6585445404052734,8.931086199481797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.330078125,0.0,1542.8021240234375,1895.4371337890625,0.0,2753.25537109375,0.9071847796440125,1.0,0.0,3.0,1.0,0.0
12068520,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8177827000617981,0.3437301218509674,0.3121703267097473,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9379050135612488,0.5172085165977478,0.4917636215686798,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.6438590288162231,0.4449747204780578,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8008613586425781,0.3225702941417694,0.3085876703262329,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7042209506034851,0.216378703713417,0.988944947719574,284.9086303710937,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2368469238281,284.9071960449219,1.0,0.5817139148712158,1.0,1.0,0.0,1.0,-3.057588577270508,3.057580947875977,7.512921911256853e-06,2.360124349594116,0.9012289047241212,0.9012289047241212,0.0,143.8738555908203,152.0,30267.646484375,-0.0,2462.472900390625,1.0,281.8577575683594,283.8381652832031,290.8406066894531,292.8309631347656,293.1499938964844,293.1499938964844,281.54998779296875,36017.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305166363716125,1.0,0.0,0.0,3.658520460128784,3.6585445404052734,8.931086199481797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.330078125,0.0,1542.8021240234375,1895.4371337890625,0.0,2753.25537109375,0.9071847796440125,1.0,0.0,3.0,1.0,0.0
12068580,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8114911317825317,0.3416655659675598,0.3106841444969177,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9293766617774964,0.5145642757415771,0.4896943271160126,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.9983091950416564,0.6434627175331116,0.4504218995571136,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.7950524687767029,0.3215824365615845,0.3080110847949981,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.6990517973899841,0.2157087475061416,0.9874838590621948,284.70855712890625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2137756347656,284.7068176269531,1.0,0.5838906764984131,1.0,1.0,0.0,1.0,-3.057427167892456,3.057419538497925,7.51253037378774e-06,2.360168933868408,0.8963597416877747,0.8963597416877747,0.0,147.70578002929688,155.0,31121.15625,-0.0,2482.1455078125,1.0,281.5581970214844,283.59930419921875,290.8528137207031,292.9215393066406,293.1499938964844,293.1499938964844,281.8500061035156,36243.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503249883651733,1.0,0.0,0.0,3.6501874923706055,3.650211572647095,8.890447702469828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.91357421875,0.0,1535.1990966796875,1895.4371337890625,0.0,2938.31494140625,0.9054689407348632,1.0,0.0,3.0,1.0,0.0
12068640,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8114911317825317,0.3416655659675598,0.3106841444969177,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9293766617774964,0.5145642757415771,0.4896943271160126,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.9983091950416564,0.6434627175331116,0.4504218995571136,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.7950524687767029,0.3215824365615845,0.3080110847949981,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.6990517973899841,0.2157087475061416,0.9874838590621948,284.70855712890625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2137756347656,284.7068176269531,1.0,0.5838906764984131,1.0,1.0,0.0,1.0,-3.057427167892456,3.057419538497925,7.51253037378774e-06,2.360168933868408,0.8963597416877747,0.8963597416877747,0.0,147.70578002929688,155.0,31121.15625,-0.0,2482.1455078125,1.0,281.5581970214844,283.59930419921875,290.8528137207031,292.9215393066406,293.1499938964844,293.1499938964844,281.8500061035156,36243.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503249883651733,1.0,0.0,0.0,3.6501874923706055,3.650211572647095,8.890447702469828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.91357421875,0.0,1535.1990966796875,1895.4371337890625,0.0,2938.31494140625,0.9054689407348632,1.0,0.0,3.0,1.0,0.0
12068700,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.807670533657074,0.3409877717494964,0.3099099993705749,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.924295961856842,0.5135554075241089,0.488581120967865,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9954808950424194,0.643965482711792,0.4504851996898651,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.7915005683898926,0.321241021156311,0.3076260983943939,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.6958144307136536,0.2154323309659958,0.9862237572669984,284.832763671875,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.20751953125,284.8403015136719,1.0,0.584655225276947,1.0,1.0,0.0,1.0,-3.053252935409546,3.0532455444335938,7.491854375984985e-06,2.3568718433380127,0.8967590928077698,0.8967590928077698,0.0,149.94070434570312,155.0,30246.083984375,-0.0,2485.928466796875,1.0,281.80133056640625,283.7660827636719,290.74078369140625,292.67291259765625,293.1499938964844,293.1499938964844,281.8500061035156,36193.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428887128829956,1.0,0.0,0.0,3.646270513534546,3.646294593811035,8.871377303876216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.27880859375,0.0,1530.4669189453125,1895.4371337890625,0.0,2868.716064453125,0.9046154022216796,1.0,0.0,3.0,1.0,0.0
