time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068760,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8053598999977112,0.3407925367355346,0.3096294701099396,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9211488962173462,0.5130460858345032,0.4879825413227081,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9940069317817688,0.645298421382904,0.4512273073196411,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7893926501274109,0.3212409913539886,0.3075586259365082,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6938786506652832,0.2154127061367035,0.9859498739242554,284.8763427734375,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2081298828125,284.8773803710937,1.0,0.5854982733726501,1.0,1.0,0.0,1.0,-3.052671194076538,3.052663803100586,7.488777555408887e-06,2.356329202651977,0.8967472314834595,0.8967472314834595,0.0,151.48443603515625,158.0,30109.20703125,-0.0,2492.87646484375,1.0,281.8423156738281,283.8142395019531,290.7073669433594,292.6552429199219,293.1499938964844,293.1499938964844,282.1499938964844,36133.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367184400558472,1.0,0.0,0.0,3.64440393447876,3.644428014755249,8.86229713614739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.1005859375,0.0,1527.9515380859375,1895.4371337890625,0.0,2811.07177734375,0.9041287899017334,1.0,0.0,3.0,1.0,0.0
12068820,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.803023099899292,0.3412424623966217,0.3098573684692383,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.917663276195526,0.5129697918891907,0.4876940250396728,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9930651187896729,0.6492294669151306,0.453721284866333,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7873501181602478,0.3219439387321472,0.3080739676952362,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6920826435089111,0.2159638404846191,0.987875998020172,285.0870056152344,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2193908691406,285.088623046875,1.0,0.5875617861747742,1.0,1.0,0.0,1.0,-3.0585219860076904,3.0585145950317383,7.51724473957438e-06,2.3607332706451416,0.900285542011261,0.900285542011261,0.0,153.6693115234375,161.0,29308.28125,-0.0,2515.342041015625,1.0,282.1417236328125,284.0589904785156,290.65087890625,292.5210266113281,293.1499938964844,293.1499938964844,282.45001220703125,35910.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165166974067688,1.0,0.0,0.0,3.6469039916992174,3.646928071975708,8.874460490915226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.48974609375,0.0,1529.060791015625,1895.4371337890625,0.0,2623.32958984375,0.9045436978340148,1.0,0.0,3.0,1.0,0.0
12068880,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.803023099899292,0.3412424623966217,0.3098573684692383,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.917663276195526,0.5129697918891907,0.4876940250396728,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9930651187896729,0.6492294669151306,0.453721284866333,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7873501181602478,0.3219439387321472,0.3080739676952362,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6920826435089111,0.2159638404846191,0.987875998020172,285.0870056152344,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2193908691406,285.088623046875,1.0,0.5875617861747742,1.0,1.0,0.0,1.0,-3.0585219860076904,3.0585145950317383,7.51724473957438e-06,2.3607332706451416,0.900285542011261,0.900285542011261,0.0,153.6693115234375,161.0,29308.28125,-0.0,2515.342041015625,1.0,282.1417236328125,284.0589904785156,290.65087890625,292.5210266113281,293.1499938964844,293.1499938964844,282.45001220703125,35910.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165166974067688,1.0,0.0,0.0,3.6469039916992174,3.646928071975708,8.874460490915226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.48974609375,0.0,1529.060791015625,1895.4371337890625,0.0,2623.32958984375,0.9045436978340148,1.0,0.0,3.0,1.0,0.0
12068940,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8023874163627625,0.3424415588378906,0.3108299970626831,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.9161983728408812,0.513778805732727,0.4883175194263458,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.993516445159912,0.6541469693183899,0.4570105373859405,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.7869513034820557,0.3233543634414673,0.3092989325523376,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.691959023475647,0.2171559035778045,0.9927734732627868,285.31524658203125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.23809814453125,285.31689453125,1.0,0.5902865529060364,1.0,1.0,0.0,1.0,-3.071749210357666,3.0717415809631348,7.582300895592198e-06,2.370899200439453,0.9070524573326112,0.9070524573326112,0.0,155.37425231933594,164.0,28673.69921875,-0.0,2549.46435546875,1.0,282.4418029785156,284.3110656738281,290.6405944824219,292.4611511230469,293.1499938964844,293.1499938964844,282.1499938964844,35631.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994773983955383,1.0,0.0,0.0,3.659874200820923,3.659898281097412,8.937695952226932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.20361328125,0.0,1541.4158935546875,1895.4371337890625,0.0,2466.64794921875,0.9072573781013488,1.0,0.0,3.0,1.0,0.0
12069000,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8023874163627625,0.3424415588378906,0.3108299970626831,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.9161983728408812,0.513778805732727,0.4883175194263458,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.993516445159912,0.6541469693183899,0.4570105373859405,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.7869513034820557,0.3233543634414673,0.3092989325523376,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.691959023475647,0.2171559035778045,0.9927734732627868,285.31524658203125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.23809814453125,285.31689453125,1.0,0.5902865529060364,1.0,1.0,0.0,1.0,-3.071749210357666,3.0717415809631348,7.582300895592198e-06,2.370899200439453,0.9070524573326112,0.9070524573326112,0.0,155.37425231933594,164.0,28673.69921875,-0.0,2549.46435546875,1.0,282.4418029785156,284.3110656738281,290.6405944824219,292.4611511230469,293.1499938964844,293.1499938964844,282.1499938964844,35631.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994773983955383,1.0,0.0,0.0,3.659874200820923,3.659898281097412,8.937695952226932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.20361328125,0.0,1541.4158935546875,1895.4371337890625,0.0,2466.64794921875,0.9072573781013488,1.0,0.0,3.0,1.0,0.0
12069060,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7992979884147644,0.341957151889801,0.3110403418540954,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9120022654533386,0.5129517316818237,0.4882238507270813,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9918078780174256,0.6567012667655945,0.4594193398952484,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7844817042350769,0.3237352073192596,0.3101516366004944,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.6900575757026672,0.217685729265213,0.996960997581482,285.10723876953125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2361145019531,285.10552978515625,1.0,0.5931484699249268,1.0,1.0,0.0,1.0,-3.080861091613769,3.0808534622192383,7.627869308635127e-06,2.3781487941741943,0.9074643850326538,0.9074643850326538,0.0,158.36541748046875,167.0,29408.15234375,-0.0,2582.6552734375,1.0,282.1576843261719,284.0762634277344,290.7536926269531,292.693359375,293.1499938964844,293.1499938964844,281.8500061035156,35750.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818564772605896,1.0,0.0,0.0,3.670060873031616,3.6700849533081055,8.987518640424241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.5927734375,0.0,1553.7271728515625,1895.4371337890625,0.0,2642.278076171875,0.9095855355262756,1.0,0.0,3.0,1.0,0.0
12069120,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7992979884147644,0.341957151889801,0.3110403418540954,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9120022654533386,0.5129517316818237,0.4882238507270813,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9918078780174256,0.6567012667655945,0.4594193398952484,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7844817042350769,0.3237352073192596,0.3101516366004944,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.6900575757026672,0.217685729265213,0.996960997581482,285.10723876953125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2361145019531,285.10552978515625,1.0,0.5931484699249268,1.0,1.0,0.0,1.0,-3.080861091613769,3.0808534622192383,7.627869308635127e-06,2.3781487941741943,0.9074643850326538,0.9074643850326538,0.0,158.36541748046875,167.0,29408.15234375,-0.0,2582.6552734375,1.0,282.1576843261719,284.0762634277344,290.7536926269531,292.693359375,293.1499938964844,293.1499938964844,281.8500061035156,35750.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818564772605896,1.0,0.0,0.0,3.670060873031616,3.6700849533081055,8.987518640424241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.5927734375,0.0,1553.7271728515625,1895.4371337890625,0.0,2642.278076171875,0.9095855355262756,1.0,0.0,3.0,1.0,0.0
12069180,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7924087047576904,0.3398947119712829,0.3096491992473602,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.903895914554596,0.5103897452354431,0.4863394498825073,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9867438077926636,0.6572500467300415,0.4602010548114776,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7785856127738953,0.3228078484535217,0.3097289204597473,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6848718523979187,0.2171530872583389,0.9965347051620485,284.8726806640625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.21746826171875,284.8707275390625,1.0,0.5951939225196838,1.0,1.0,0.0,1.0,-3.076853513717652,3.07684588432312,7.60831562729436e-06,2.375171422958374,0.9044959545135498,0.9044959545135498,0.0,162.89236450195312,170.0,30052.923828125,-0.0,2598.6884765625,1.0,281.8580322265625,283.8181457519531,290.75030517578125,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,35987.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404622077941895,1.0,0.0,0.0,3.67134165763855,3.671365976333618,8.993793585432286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.42578125,0.0,1556.944580078125,1895.4371337890625,0.0,2846.0341796875,0.91002357006073,1.0,0.0,3.0,1.0,0.0
12069240,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7924087047576904,0.3398947119712829,0.3096491992473602,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.903895914554596,0.5103897452354431,0.4863394498825073,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9867438077926636,0.6572500467300415,0.4602010548114776,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7785856127738953,0.3228078484535217,0.3097289204597473,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6848718523979187,0.2171530872583389,0.9965347051620485,284.8726806640625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.21746826171875,284.8707275390625,1.0,0.5951939225196838,1.0,1.0,0.0,1.0,-3.076853513717652,3.07684588432312,7.60831562729436e-06,2.375171422958374,0.9044959545135498,0.9044959545135498,0.0,162.89236450195312,170.0,30052.923828125,-0.0,2598.6884765625,1.0,281.8580322265625,283.8181457519531,290.75030517578125,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,35987.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404622077941895,1.0,0.0,0.0,3.67134165763855,3.671365976333618,8.993793585432286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.42578125,0.0,1556.944580078125,1895.4371337890625,0.0,2846.0341796875,0.91002357006073,1.0,0.0,3.0,1.0,0.0
12069300,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.7886541485786438,0.3386256694793701,0.3086996376514435,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.8997396230697632,0.5088098049163818,0.4850688278675079,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.983849287033081,0.6572270393371582,0.4603553712368011,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7753236889839172,0.3220828175544739,0.3092365860939026,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.6819013357162476,0.2166412323713302,0.9950999021530152,284.7166748046875,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.20654296875,284.7078552246094,1.0,0.5958974957466125,1.0,1.0,0.0,1.0,-3.0720560550689697,3.0720484256744385,7.584642844449263e-06,2.3714823722839355,0.9014184474945068,0.9014184474945068,0.0,165.20791625976562,170.0,30790.41796875,-0.0,2601.56494140625,1.0,281.6007385253906,283.62628173828125,290.7578430175781,292.8629455566406,293.1499938964844,293.1499938964844,281.54998779296875,36135.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519693613052368,1.0,0.0,0.0,3.668368101119995,3.668392181396485,8.979230301520147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.59716796875,0.0,1554.7159423828125,1895.4371337890625,0.0,2953.7197265625,0.909421980381012,1.0,0.0,3.0,1.0,0.0
12069360,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.784700870513916,0.337243378162384,0.3075669109821319,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.8953979015350342,0.5070852637290955,0.4835752844810486,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.9806835055351256,0.6570565700531006,0.4603132605552673,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.7718805074691772,0.3212266266345978,0.3085650205612182,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.678712010383606,0.2160000652074813,0.9929102063179016,284.66082763671875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.1947937011719,284.658935546875,1.0,0.5963876247406006,1.0,1.0,0.0,1.0,-3.0654103755950928,3.0654029846191406,7.551870567112928e-06,2.3663551807403564,0.8988839983940125,0.8988839983940125,0.0,167.5560760498047,173.0,30794.7890625,-0.0,2601.03369140625,1.0,281.5581359863281,283.5712890625,290.70770263671875,292.766845703125,293.1499938964844,293.1499938964844,281.8500061035156,36259.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569954633712769,1.0,0.0,0.0,3.662462949752808,3.662487268447876,8.950345318226027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.451171875,0.0,1549.023681640625,1895.4371337890625,0.0,3000.82958984375,0.9082197546958924,1.0,0.0,3.0,1.0,0.0
12069420,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.779600203037262,0.336128830909729,0.3062178492546081,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8895775079727173,0.5052751302719116,0.481501042842865,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9769471883773804,0.6589802503585815,0.4612424671649933,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7673949003219604,0.3205780684947967,0.3077468574047088,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6744661927223206,0.2154452949762344,0.989910364151001,284.8358154296875,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.190185546875,284.8373718261719,1.0,0.5973412394523621,1.0,1.0,0.0,1.0,-3.057807922363281,3.05780029296875,7.513970103900647e-06,2.360281229019165,0.8987603187561035,0.8987603187561035,0.0,170.82945251464844,176.0,29795.921875,-0.0,2603.49365234375,1.0,281.8422241210937,283.78912353515625,290.5545654296875,292.4822692871094,293.1499938964844,293.1499938964844,282.1499938964844,36169.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390377163887024,1.0,0.0,0.0,3.655290365219116,3.6553144454956055,8.915322950997506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.5380859375,0.0,1540.331787109375,1895.4371337890625,0.0,2832.725830078125,0.9065868854522704,1.0,0.0,3.0,1.0,0.0
12069480,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.779600203037262,0.336128830909729,0.3062178492546081,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8895775079727173,0.5052751302719116,0.481501042842865,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9769471883773804,0.6589802503585815,0.4612424671649933,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7673949003219604,0.3205780684947967,0.3077468574047088,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6744661927223206,0.2154452949762344,0.989910364151001,284.8358154296875,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.190185546875,284.8373718261719,1.0,0.5973412394523621,1.0,1.0,0.0,1.0,-3.057807922363281,3.05780029296875,7.513970103900647e-06,2.360281229019165,0.8987603187561035,0.8987603187561035,0.0,170.82945251464844,176.0,29795.921875,-0.0,2603.49365234375,1.0,281.8422241210937,283.78912353515625,290.5545654296875,292.4822692871094,293.1499938964844,293.1499938964844,282.1499938964844,36169.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390377163887024,1.0,0.0,0.0,3.655290365219116,3.6553144454956055,8.915322950997506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.5380859375,0.0,1540.331787109375,1895.4371337890625,0.0,2832.725830078125,0.9065868854522704,1.0,0.0,3.0,1.0,0.0
12069540,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7780810594558716,0.3365476727485657,0.3063711524009704,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8874324560165405,0.5051484704017639,0.4811086654663086,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9766557216644288,0.6628116369247437,0.4636741280555725,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7661053538322449,0.321181982755661,0.3081147968769073,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.673295259475708,0.2159062922000885,0.991204023361206,285.0619812011719,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.20220947265625,285.0635986328125,1.0,0.5989707112312317,1.0,1.0,0.0,1.0,-3.0624301433563232,3.062422752380371,7.536415978393052e-06,2.3637280464172363,0.9021324515342712,0.9021324515342712,0.0,172.5655059814453,179.0,29111.0234375,-0.0,2621.484375,1.0,282.1418151855469,284.04119873046875,290.5082702636719,292.36151123046875,293.1499938964844,293.1499938964844,281.8500061035156,35942.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168022036552429,1.0,0.0,0.0,3.656672954559326,3.656697034835816,8.922068559513718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.78125,0.0,1540.1732177734375,1895.4371337890625,0.0,2625.969482421875,0.906750738620758,1.0,0.0,3.0,1.0,0.0
12069600,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7780810594558716,0.3365476727485657,0.3063711524009704,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8874324560165405,0.5051484704017639,0.4811086654663086,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9766557216644288,0.6628116369247437,0.4636741280555725,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7661053538322449,0.321181982755661,0.3081147968769073,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.673295259475708,0.2159062922000885,0.991204023361206,285.0619812011719,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.20220947265625,285.0635986328125,1.0,0.5989707112312317,1.0,1.0,0.0,1.0,-3.0624301433563232,3.062422752380371,7.536415978393052e-06,2.3637280464172363,0.9021324515342712,0.9021324515342712,0.0,172.5655059814453,179.0,29111.0234375,-0.0,2621.484375,1.0,282.1418151855469,284.04119873046875,290.5082702636719,292.36151123046875,293.1499938964844,293.1499938964844,281.8500061035156,35942.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168022036552429,1.0,0.0,0.0,3.656672954559326,3.656697034835816,8.922068559513718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.78125,0.0,1540.1732177734375,1895.4371337890625,0.0,2625.969482421875,0.906750738620758,1.0,0.0,3.0,1.0,0.0
12069660,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7752622961997986,0.335608571767807,0.3061160743236542,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8840133547782898,0.5037680268287659,0.480421245098114,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9748522043228148,0.6645323634147644,0.4654808044433594,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7638567686080933,0.3210582733154297,0.3084301948547363,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.6713893413543701,0.2159595489501953,0.9929936528205872,284.854736328125,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.19854736328125,284.85308837890625,1.0,0.600921094417572,1.0,1.0,0.0,1.0,-3.0660133361816406,3.0660059452056885,7.554489911854034e-06,2.366673231124878,0.8991824984550476,0.8991824984550476,0.0,175.22036743164062,182.0,29784.16015625,-0.0,2642.294189453125,1.0,281.8577575683594,283.80914306640625,290.61944580078125,292.58038330078125,293.1499938964844,293.1499938964844,282.1499938964844,36096.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306128978729248,1.0,0.0,0.0,3.654062509536743,3.654086589813232,8.909333928386332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.93310546875,0.0,1538.413330078125,1895.4371337890625,0.0,2754.152099609375,0.9062399864196776,1.0,0.0,3.0,1.0,0.0
12069720,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7752622961997986,0.335608571767807,0.3061160743236542,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8840133547782898,0.5037680268287659,0.480421245098114,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9748522043228148,0.6645323634147644,0.4654808044433594,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7638567686080933,0.3210582733154297,0.3084301948547363,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.6713893413543701,0.2159595489501953,0.9929936528205872,284.854736328125,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.19854736328125,284.85308837890625,1.0,0.600921094417572,1.0,1.0,0.0,1.0,-3.0660133361816406,3.0660059452056885,7.554489911854034e-06,2.366673231124878,0.8991824984550476,0.8991824984550476,0.0,175.22036743164062,182.0,29784.16015625,-0.0,2642.294189453125,1.0,281.8577575683594,283.80914306640625,290.61944580078125,292.58038330078125,293.1499938964844,293.1499938964844,282.1499938964844,36096.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306128978729248,1.0,0.0,0.0,3.654062509536743,3.654086589813232,8.909333928386332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.93310546875,0.0,1538.413330078125,1895.4371337890625,0.0,2754.152099609375,0.9062399864196776,1.0,0.0,3.0,1.0,0.0
12069780,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7718804478645325,0.3352972865104675,0.3055788576602936,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8800047039985657,0.5029463768005371,0.4793874323368072,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9724401831626892,0.6672372221946716,0.467030793428421,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7610705494880676,0.3212419748306274,0.3084710538387298,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6689340472221375,0.2161827832460403,0.9937188625335692,285.05731201171875,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2015075683594,285.0587463378906,1.0,0.6027265191078186,1.0,1.0,0.0,1.0,-3.066899061203003,3.066891670227051,7.55859173295903e-06,2.367246150970459,0.9022663831710817,0.9022663831710817,0.0,178.1452178955078,185.0,29060.181640625,-0.0,2659.325927734375,1.0,282.1422119140625,284.0388488769531,290.51666259765625,292.38580322265625,293.1499938964844,293.1499938964844,281.8500061035156,35918.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190701007843018,1.0,0.0,0.0,3.656129837036133,3.656153678894043,8.91941738245805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.4560546875,0.0,1539.3912353515625,1895.4371337890625,0.0,2646.956787109375,0.9066094756126404,1.0,0.0,3.0,1.0,0.0
12069840,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7718804478645325,0.3352972865104675,0.3055788576602936,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8800047039985657,0.5029463768005371,0.4793874323368072,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9724401831626892,0.6672372221946716,0.467030793428421,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7610705494880676,0.3212419748306274,0.3084710538387298,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6689340472221375,0.2161827832460403,0.9937188625335692,285.05731201171875,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2015075683594,285.0587463378906,1.0,0.6027265191078186,1.0,1.0,0.0,1.0,-3.066899061203003,3.066891670227051,7.55859173295903e-06,2.367246150970459,0.9022663831710817,0.9022663831710817,0.0,178.1452178955078,185.0,29060.181640625,-0.0,2659.325927734375,1.0,282.1422119140625,284.0388488769531,290.51666259765625,292.38580322265625,293.1499938964844,293.1499938964844,281.8500061035156,35918.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190701007843018,1.0,0.0,0.0,3.656129837036133,3.656153678894043,8.91941738245805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.4560546875,0.0,1539.3912353515625,1895.4371337890625,0.0,2646.956787109375,0.9066094756126404,1.0,0.0,3.0,1.0,0.0
12069900,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7706846594810486,0.3349373340606689,0.3055528402328491,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8784967064857483,0.502356767654419,0.479135125875473,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9717024564743042,0.6682036519050598,0.4680335819721222,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7601061463356018,0.3212401866912842,0.3086775541305542,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.668123722076416,0.21625417470932,0.99476420879364,284.90478515625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2008361816406,284.8954467773437,1.0,0.6037541031837463,1.0,1.0,0.0,1.0,-3.0692803859710693,3.069272756576538,7.570507477794308e-06,2.369157075881958,0.9005075693130493,0.9005075693130493,0.0,179.43466186523438,185.0,29691.875,-0.0,2670.71435546875,1.0,281.8985290527344,283.8591613769531,290.59051513671875,292.5839233398437,293.1499938964844,293.1499938964844,281.8500061035156,36000.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280230760574341,1.0,0.0,0.0,3.656313419342041,3.6563374996185294,8.920313803173485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.0400390625,0.0,1540.2078857421875,1895.4371337890625,0.0,2730.050048828125,0.9066436290740968,1.0,0.0,3.0,1.0,0.0
12069960,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.7684011459350586,0.3340835571289062,0.3050243854522705,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8759020566940308,0.5012609362602234,0.4783622026443481,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.969751477241516,0.6684790849685669,0.4684502780437469,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7582293748855591,0.3208813965320587,0.3085466027259826,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.6664602756500244,0.2160558253526687,0.9947237372398376,284.84735107421875,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1944885253906,284.8456420898437,1.0,0.6046261191368103,1.0,1.0,0.0,1.0,-3.0680174827575684,3.068009853363037,7.564481165900361e-06,2.368267059326172,0.8991981148719788,0.8991981148719788,0.0,181.2793426513672,188.0,29712.771484375,-0.0,2677.898681640625,1.0,281.857666015625,283.8045349121094,290.5862121582031,292.5517272949219,293.1499938964844,293.1499938964844,282.1499938964844,36088.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341271877288818,1.0,0.0,0.0,3.653813362121582,3.6538374423980713,8.908118616091087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.80224609375,0.0,1538.0802001953125,1895.4371337890625,0.0,2786.898193359375,0.9061774611473083,1.0,0.0,3.0,1.0,0.0
12070020,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7649232149124146,0.3336492776870727,0.3043604791164398,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8718019723892212,0.5002956986427307,0.4771732985973358,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.967017412185669,0.6708905696868896,0.4697796404361725,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7553378939628601,0.3209364712238312,0.3084529936313629,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6638705134391785,0.2161670625209808,0.994914174079895,285.0487976074219,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1958312988281,285.0501708984375,1.0,0.6063262224197388,1.0,1.0,0.0,1.0,-3.0674936771392822,3.06748628616333,7.561617621831829e-06,2.3677449226379395,0.9021608829498292,0.9021608829498292,0.0,184.34483337402344,191.0,28974.341796875,-0.0,2692.926513671875,1.0,282.1422119140625,284.033447265625,290.469482421875,292.3356018066406,293.1499938964844,293.1499938964844,281.8500061035156,35920.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211600184440613,1.0,0.0,0.0,3.655831098556519,3.655855178833008,8.917960485632648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.93310546875,0.0,1539.07080078125,1895.4371337890625,0.0,2666.3193359375,0.906542718410492,1.0,0.0,3.0,1.0,0.0
12070080,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7649232149124146,0.3336492776870727,0.3043604791164398,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8718019723892212,0.5002956986427307,0.4771732985973358,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.967017412185669,0.6708905696868896,0.4697796404361725,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7553378939628601,0.3209364712238312,0.3084529936313629,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6638705134391785,0.2161670625209808,0.994914174079895,285.0487976074219,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1958312988281,285.0501708984375,1.0,0.6063262224197388,1.0,1.0,0.0,1.0,-3.0674936771392822,3.06748628616333,7.561617621831829e-06,2.3677449226379395,0.9021608829498292,0.9021608829498292,0.0,184.34483337402344,191.0,28974.341796875,-0.0,2692.926513671875,1.0,282.1422119140625,284.033447265625,290.469482421875,292.3356018066406,293.1499938964844,293.1499938964844,281.8500061035156,35920.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211600184440613,1.0,0.0,0.0,3.655831098556519,3.655855178833008,8.917960485632648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.93310546875,0.0,1539.07080078125,1895.4371337890625,0.0,2666.3193359375,0.906542718410492,1.0,0.0,3.0,1.0,0.0
12070140,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7615386843681335,0.3323665857315063,0.303737074136734,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8678167462348938,0.4985333085060119,0.4760653078556061,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9641839861869812,0.6718237996101379,0.4710027277469635,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7525674700737,0.3204957842826843,0.3084468841552734,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.6614318490028381,0.2159691601991653,0.9955729842185974,284.8381652832031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1878662109375,284.8363952636719,1.0,0.6081148386001587,1.0,1.0,0.0,1.0,-3.067678928375244,3.067671537399292,7.56291092329775e-06,2.36804723739624,0.8989635109901428,0.8989635109901428,0.0,187.5030975341797,194.0,29615.775390625,-0.0,2709.80810546875,1.0,281.8577575683594,283.7986755371094,290.5384216308594,292.4974670410156,293.1499938964844,293.1499938964844,282.1499938964844,36096.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347541689872742,1.0,0.0,0.0,3.653244733810425,3.653268814086914,8.905346362553246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.87109375,0.0,1537.5010986328125,1895.4371337890625,0.0,2792.744873046875,0.906054437160492,1.0,0.0,3.0,1.0,0.0
12070200,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7615386843681335,0.3323665857315063,0.303737074136734,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8678167462348938,0.4985333085060119,0.4760653078556061,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9641839861869812,0.6718237996101379,0.4710027277469635,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7525674700737,0.3204957842826843,0.3084468841552734,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.6614318490028381,0.2159691601991653,0.9955729842185974,284.8381652832031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1878662109375,284.8363952636719,1.0,0.6081148386001587,1.0,1.0,0.0,1.0,-3.067678928375244,3.067671537399292,7.56291092329775e-06,2.36804723739624,0.8989635109901428,0.8989635109901428,0.0,187.5030975341797,194.0,29615.775390625,-0.0,2709.80810546875,1.0,281.8577575683594,283.7986755371094,290.5384216308594,292.4974670410156,293.1499938964844,293.1499938964844,282.1499938964844,36096.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347541689872742,1.0,0.0,0.0,3.653244733810425,3.653268814086914,8.905346362553246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.87109375,0.0,1537.5010986328125,1895.4371337890625,0.0,2792.744873046875,0.906054437160492,1.0,0.0,3.0,1.0,0.0
12070260,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7581965327262878,0.3318723738193512,0.3030212819576263,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8638821244239807,0.497507095336914,0.474820077419281,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9612857699394226,0.6738154888153076,0.4720582365989685,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7497855424880981,0.3204830288887024,0.3082899153232574,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.6589300036430359,0.2160312831401825,0.9955325722694396,285.0386962890625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1878356933594,285.0400390625,1.0,0.609706461429596,1.0,1.0,0.0,1.0,-3.066342353820801,3.066334724426269,7.556055606983136e-06,2.366903781890869,0.9017847180366516,0.9017847180366516,0.0,190.5675811767578,197.0,28867.0859375,-0.0,2723.222900390625,1.0,282.1422119140625,284.0269470214844,290.4248352050781,292.2832946777344,293.1499938964844,293.1499938964844,281.8500061035156,35931.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209018707275391,1.0,0.0,0.0,3.654851675033569,3.6548757553100586,8.913182796277397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.68603515625,0.0,1538.06103515625,1895.4371337890625,0.0,2663.926513671875,0.9063307642936708,1.0,0.0,3.0,1.0,0.0
12070320,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7581965327262878,0.3318723738193512,0.3030212819576263,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8638821244239807,0.497507095336914,0.474820077419281,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9612857699394226,0.6738154888153076,0.4720582365989685,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7497855424880981,0.3204830288887024,0.3082899153232574,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.6589300036430359,0.2160312831401825,0.9955325722694396,285.0386962890625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1878356933594,285.0400390625,1.0,0.609706461429596,1.0,1.0,0.0,1.0,-3.066342353820801,3.066334724426269,7.556055606983136e-06,2.366903781890869,0.9017847180366516,0.9017847180366516,0.0,190.5675811767578,197.0,28867.0859375,-0.0,2723.222900390625,1.0,282.1422119140625,284.0269470214844,290.4248352050781,292.2832946777344,293.1499938964844,293.1499938964844,281.8500061035156,35931.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209018707275391,1.0,0.0,0.0,3.654851675033569,3.6548757553100586,8.913182796277397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.68603515625,0.0,1538.06103515625,1895.4371337890625,0.0,2663.926513671875,0.9063307642936708,1.0,0.0,3.0,1.0,0.0
12070380,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.754957914352417,0.3305391073226928,0.3023512065410614,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.8600749373435974,0.4956953823566437,0.4736635088920593,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.9582847356796264,0.6743379235267639,0.4729884266853332,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7471300959587097,0.3199810981750488,0.3082247078418731,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.6565942764282227,0.21579410135746,0.9960100054740906,284.82733154296875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1790771484375,284.8255310058594,1.0,0.611389696598053,1.0,1.0,0.0,1.0,-3.0657718181610107,3.0657641887664795,7.553637260571122e-06,2.366628408432007,0.8984383940696716,0.8984383940696716,0.0,193.71739196777344,200.0,29497.501953125,-0.0,2738.564208984375,1.0,281.8577880859375,283.7917785644531,290.4969482421875,292.44781494140625,293.1499938964844,293.1499938964844,282.1499938964844,36110.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341044783592224,1.0,0.0,0.0,3.651748180389404,3.6517722606658936,8.898051646610838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.32373046875,0.0,1535.939208984375,1895.4371337890625,0.0,2786.6865234375,0.905729115009308,1.0,0.0,3.0,1.0,0.0
12070440,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.754957914352417,0.3305391073226928,0.3023512065410614,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.8600749373435974,0.4956953823566437,0.4736635088920593,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.9582847356796264,0.6743379235267639,0.4729884266853332,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7471300959587097,0.3199810981750488,0.3082247078418731,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.6565942764282227,0.21579410135746,0.9960100054740906,284.82733154296875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1790771484375,284.8255310058594,1.0,0.611389696598053,1.0,1.0,0.0,1.0,-3.0657718181610107,3.0657641887664795,7.553637260571122e-06,2.366628408432007,0.8984383940696716,0.8984383940696716,0.0,193.71739196777344,200.0,29497.501953125,-0.0,2738.564208984375,1.0,281.8577880859375,283.7917785644531,290.4969482421875,292.44781494140625,293.1499938964844,293.1499938964844,282.1499938964844,36110.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341044783592224,1.0,0.0,0.0,3.651748180389404,3.6517722606658936,8.898051646610838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.32373046875,0.0,1535.939208984375,1895.4371337890625,0.0,2786.6865234375,0.905729115009308,1.0,0.0,3.0,1.0,0.0
12070500,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7528813481330872,0.330030232667923,0.3017306327819824,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8577213287353516,0.4949170649051666,0.4727713167667389,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9561948776245116,0.6748676300048828,0.4731311202049255,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7454031109809875,0.3197821080684662,0.3079633712768554,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.655029296875,0.2156827449798584,0.9954102635383606,284.974853515625,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1762084960937,284.9837951660156,1.0,0.6120736002922058,1.0,1.0,0.0,1.0,-3.063084602355957,3.063077211380005,7.540290880569955e-06,2.36450743675232,0.9000110626220703,0.9000110626220703,0.0,195.5092010498047,200.0,28814.994140625,-0.0,2742.633056640625,1.0,282.101318359375,283.9682312011719,290.403076171875,292.22808837890625,293.1499938964844,293.1499938964844,282.1499938964844,36030.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258389234542847,1.0,0.0,0.0,3.650964975357056,3.650989055633545,8.894235747902712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.17138671875,0.0,1534.4722900390625,1895.4371337890625,0.0,2709.745361328125,0.905562460422516,1.0,0.0,3.0,1.0,0.0
12070560,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7517721056938171,0.3299954831600189,0.3015899360179901,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8563320636749268,0.4946205615997314,0.4723721444606781,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9552884697914124,0.6760372519493103,0.473821610212326,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7444788813591003,0.3199194669723511,0.3080185949802398,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6542134881019592,0.2158241868019104,0.9958178400993348,285.02734375,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1785583496094,285.0286560058594,1.0,0.6128876209259033,1.0,1.0,0.0,1.0,-3.0638160705566406,3.0638084411621094,7.543751507910201e-06,2.3650131225585938,0.9011029601097108,0.9011029601097108,0.0,196.76043701171875,203.0,28739.025390625,-0.0,2750.621826171875,1.0,282.1423034667969,284.0198059082031,290.3848571777344,292.2350769042969,293.1499938964844,293.1499938964844,281.8500061035156,35946.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200049996376038,1.0,0.0,0.0,3.652780294418335,3.652804374694824,8.90308228918002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.44189453125,0.0,1535.8665771484375,1895.4371337890625,0.0,2655.615478515625,0.9058774709701538,1.0,0.0,3.0,1.0,0.0
