time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070620,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7486984133720398,0.3286242187023163,0.3008847236633301,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8527236580848694,0.4927707016468048,0.4711780548095703,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9522300362586976,0.6762926578521729,0.4745705723762512,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7419595122337341,0.3193772435188293,0.3079142570495605,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6520050168037415,0.2155606746673584,0.9961724877357484,284.81524658203125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1700134277344,284.8134155273437,1.0,0.6144891977310181,1.0,1.0,0.0,1.0,-3.0627455711364746,3.0627381801605225,7.538895260950085e-06,2.364360809326172,0.8975908160209656,0.8975908160209656,0.0,199.8850860595703,206.0,29359.2734375,-0.0,2764.822998046875,1.0,281.8577880859375,283.7842102050781,290.4587097167969,292.400634765625,293.1499938964844,293.1499938964844,282.1499938964844,36127.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330883979797363,1.0,0.0,0.0,3.649021863937378,3.649045944213867,8.884770750228199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.6142578125,0.0,1533.037353515625,1895.4371337890625,0.0,2777.2138671875,0.9051313996315002,1.0,0.0,3.0,1.0,0.0
12070680,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7486984133720398,0.3286242187023163,0.3008847236633301,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8527236580848694,0.4927707016468048,0.4711780548095703,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9522300362586976,0.6762926578521729,0.4745705723762512,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7419595122337341,0.3193772435188293,0.3079142570495605,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6520050168037415,0.2155606746673584,0.9961724877357484,284.81524658203125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1700134277344,284.8134155273437,1.0,0.6144891977310181,1.0,1.0,0.0,1.0,-3.0627455711364746,3.0627381801605225,7.538895260950085e-06,2.364360809326172,0.8975908160209656,0.8975908160209656,0.0,199.8850860595703,206.0,29359.2734375,-0.0,2764.822998046875,1.0,281.8577880859375,283.7842102050781,290.4587097167969,292.400634765625,293.1499938964844,293.1499938964844,282.1499938964844,36127.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330883979797363,1.0,0.0,0.0,3.649021863937378,3.649045944213867,8.884770750228199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.6142578125,0.0,1533.037353515625,1895.4371337890625,0.0,2777.2138671875,0.9051313996315002,1.0,0.0,3.0,1.0,0.0
12070740,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7456617951393127,0.3280380964279175,0.3000876307487488,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8491635322570801,0.4916532337665558,0.4698494374752044,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9491644501686096,0.6777211427688599,0.4752157628536224,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7394317388534546,0.3192773163318634,0.307672768831253,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6497458815574646,0.2155674397945404,0.9958764314651488,285.01446533203125,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16925048828125,285.0157775878906,1.0,0.6159136891365051,1.0,1.0,0.0,1.0,-3.060308694839477,3.0603010654449463,7.526676654379116e-06,2.362384557723999,0.9000792503356934,0.9000792503356934,0.0,202.9112548828125,194.0,28591.703125,-0.0,2775.8076171875,1.0,282.1421813964844,284.0117492675781,290.3475036621094,292.18829345703125,293.1499938964844,293.1499938964844,282.45001220703125,35965.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188090920448303,1.0,0.0,0.0,3.64936900138855,3.649393081665039,8.88646127350512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.21875,0.0,1532.2081298828125,1895.4371337890625,0.0,2644.53955078125,0.9051273465156556,1.0,0.0,3.0,1.0,0.0
12070800,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7456617951393127,0.3280380964279175,0.3000876307487488,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8491635322570801,0.4916532337665558,0.4698494374752044,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9491644501686096,0.6777211427688599,0.4752157628536224,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7394317388534546,0.3192773163318634,0.307672768831253,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6497458815574646,0.2155674397945404,0.9958764314651488,285.01446533203125,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16925048828125,285.0157775878906,1.0,0.6159136891365051,1.0,1.0,0.0,1.0,-3.060308694839477,3.0603010654449463,7.526676654379116e-06,2.362384557723999,0.9000792503356934,0.9000792503356934,0.0,202.9112548828125,194.0,28591.703125,-0.0,2775.8076171875,1.0,282.1421813964844,284.0117492675781,290.3475036621094,292.18829345703125,293.1499938964844,293.1499938964844,282.45001220703125,35965.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188090920448303,1.0,0.0,0.0,3.64936900138855,3.649393081665039,8.88646127350512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.21875,0.0,1532.2081298828125,1895.4371337890625,0.0,2644.53955078125,0.9051273465156556,1.0,0.0,3.0,1.0,0.0
12070860,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.7493678331375122,0.3285337686538696,0.3001869320869446,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.8531548380851746,0.4916935563087463,0.4695031940937042,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.955676257610321,0.6805844902992249,0.4768897891044616,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.7432293891906738,0.3199849128723144,0.3080152571201324,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.6533650159835815,0.2161886543035507,0.9972731471061708,285.2355041503906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1789855957031,285.2368469238281,1.0,0.6135137677192688,1.0,1.0,0.0,1.0,-3.064112663269043,3.064105272293091,7.545497737737605e-06,2.36536192893982,0.9057348966598512,0.9057348966598512,0.0,198.3807067871093,182.0,27861.080078125,-0.0,2759.679443359375,1.0,282.4418334960937,284.2586364746094,290.3066101074219,292.082275390625,293.1499938964844,293.1499938964844,282.1499938964844,35715.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000982999801636,1.0,0.0,0.0,3.659245729446411,3.659269809722901,8.934627544476825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.79541015625,0.0,1541.3441162109375,1895.4371337890625,0.0,2472.32373046875,0.9071711897850036,1.0,0.0,3.0,1.0,0.0
12070920,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.7493678331375122,0.3285337686538696,0.3001869320869446,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.8531548380851746,0.4916935563087463,0.4695031940937042,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.955676257610321,0.6805844902992249,0.4768897891044616,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.7432293891906738,0.3199849128723144,0.3080152571201324,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.6533650159835815,0.2161886543035507,0.9972731471061708,285.2355041503906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1789855957031,285.2368469238281,1.0,0.6135137677192688,1.0,1.0,0.0,1.0,-3.064112663269043,3.064105272293091,7.545497737737605e-06,2.36536192893982,0.9057348966598512,0.9057348966598512,0.0,198.3807067871093,182.0,27861.080078125,-0.0,2759.679443359375,1.0,282.4418334960937,284.2586364746094,290.3066101074219,292.082275390625,293.1499938964844,293.1499938964844,282.1499938964844,35715.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000982999801636,1.0,0.0,0.0,3.659245729446411,3.659269809722901,8.934627544476825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.79541015625,0.0,1541.3441162109375,1895.4371337890625,0.0,2472.32373046875,0.9071711897850036,1.0,0.0,3.0,1.0,0.0
12070980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.754543125629425,0.3273815214633941,0.2994342148303985,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8591358065605164,0.4901309311389923,0.4683318436145782,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9641090631484984,0.6808543801307678,0.477499783039093,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7486833930015564,0.3195871114730835,0.3077692985534668,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6585226655006409,0.2160157263278961,0.9966289401054382,285.0196533203125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1715393066406,285.017578125,1.0,0.6090118288993835,1.0,1.0,0.0,1.0,-3.06148099899292,3.0614733695983887,7.533227744715987e-06,2.3636183738708496,0.9049283862113952,0.9049283862113952,0.0,191.2323608398437,170.0,28478.958984375,-0.0,2717.1240234375,1.0,282.1576843261719,284.0184326171875,290.4166564941406,292.2984619140625,293.1499938964844,293.1499938964844,281.8500061035156,35857.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816251814365387,1.0,0.0,0.0,3.665515184402466,3.665539264678955,8.965268420979555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.57373046875,0.0,1549.4290771484375,1895.4371337890625,0.0,2620.880859375,0.9086382985115052,1.0,0.0,3.0,1.0,0.0
12071040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.754543125629425,0.3273815214633941,0.2994342148303985,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8591358065605164,0.4901309311389923,0.4683318436145782,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9641090631484984,0.6808543801307678,0.477499783039093,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7486833930015564,0.3195871114730835,0.3077692985534668,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6585226655006409,0.2160157263278961,0.9966289401054382,285.0196533203125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1715393066406,285.017578125,1.0,0.6090118288993835,1.0,1.0,0.0,1.0,-3.06148099899292,3.0614733695983887,7.533227744715987e-06,2.3636183738708496,0.9049283862113952,0.9049283862113952,0.0,191.2323608398437,170.0,28478.958984375,-0.0,2717.1240234375,1.0,282.1576843261719,284.0184326171875,290.4166564941406,292.2984619140625,293.1499938964844,293.1499938964844,281.8500061035156,35857.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816251814365387,1.0,0.0,0.0,3.665515184402466,3.665539264678955,8.965268420979555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.57373046875,0.0,1549.4290771484375,1895.4371337890625,0.0,2620.880859375,0.9086382985115052,1.0,0.0,3.0,1.0,0.0
12071100,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7567431330680847,0.3261537253856659,0.2984105944633484,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8618612289428711,0.4886467158794403,0.4670359790325165,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9678285717964172,0.6800458431243896,0.4770748317241668,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.7511476278305054,0.3188550770282745,0.307119756937027,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6607940196990967,0.2154933214187622,0.9943254590034484,284.8428955078125,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1617431640625,284.8324279785156,1.0,0.6059516668319702,1.0,1.0,0.0,1.0,-3.054638624191284,3.054630994796753,7.49984383219271e-06,2.3584418296813965,0.9024981260299684,0.9024981260299684,0.0,187.4344940185547,170.0,29049.435546875,-0.0,2683.91064453125,1.0,281.9007873535156,283.8163146972656,290.4569702148437,292.4416809082031,293.1499938964844,293.1499938964844,281.8500061035156,35995.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293027877807617,1.0,0.0,0.0,3.6653003692626953,3.665324687957764,8.964219091467385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.75,0.0,1550.223876953125,1895.4371337890625,0.0,2741.9560546875,0.9086387157440186,1.0,0.0,3.0,1.0,0.0
12071160,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7586687207221985,0.3246319890022278,0.2969992160797119,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.8643717765808105,0.4868211150169372,0.4652934372425079,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.9712120890617372,0.6788150072097778,0.4762075245380401,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.75339674949646,0.3178449273109436,0.3061277270317077,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.6628055572509766,0.2147233784198761,0.9906706213951112,284.7763671875,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1495361328125,284.7740173339844,1.0,0.6023865938186646,1.0,1.0,0.0,1.0,-3.0442233085632324,3.0442159175872803,7.448985797964269e-06,2.350484132766724,0.9006209373474121,0.9006209373474121,0.0,183.5403594970703,158.0,28993.41015625,-0.0,2643.424072265625,1.0,281.8580017089844,283.7543029785156,290.42022705078125,292.3626708984375,293.1499938964844,293.1499938964844,281.54998779296875,36116.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359759449958801,1.0,0.0,0.0,3.66204571723938,3.662069797515869,8.948305776357302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.4853515625,0.0,1547.4873046875,1895.4371337890625,0.0,2804.142578125,0.9080296158790588,1.0,0.0,3.0,1.0,0.0
12071220,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310974121094,0.7630135416984558,0.3211502432823181,0.2937398850917816,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53057861328125,0.8700446486473083,0.4826094806194305,0.461226224899292,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302734375,0.9784045219421388,0.6756203174591064,0.4739629626274109,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311279296875,0.7583574652671814,0.3153414726257324,0.3036288619041443,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.6670870780944824,0.2127246409654617,0.981007993221283,284.5306701660156,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1239318847656,284.5282287597656,1.0,0.5941041111946106,1.0,1.0,0.0,1.0,-3.018104314804077,3.018096923828125,7.321968951146118e-06,2.3304266929626465,0.8929596543312073,0.8929596543312073,0.0,174.92881774902344,146.0,29417.515625,-0.0,2548.9541015625,1.0,281.55816650390625,283.4902038574219,290.38055419921875,292.3575439453125,293.1499938964844,293.1499938964844,281.8500061035156,36440.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502951264381409,1.0,0.0,0.0,3.646632432937622,3.6466565132141113,8.873138881426712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.220703125,0.0,1532.7197265625,1895.4371337890625,0.0,2938.03515625,0.9047990441322328,1.0,0.0,3.0,1.0,0.0
12071280,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310974121094,0.7630135416984558,0.3211502432823181,0.2937398850917816,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53057861328125,0.8700446486473083,0.4826094806194305,0.461226224899292,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302734375,0.9784045219421388,0.6756203174591064,0.4739629626274109,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311279296875,0.7583574652671814,0.3153414726257324,0.3036288619041443,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.6670870780944824,0.2127246409654617,0.981007993221283,284.5306701660156,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1239318847656,284.5282287597656,1.0,0.5941041111946106,1.0,1.0,0.0,1.0,-3.018104314804077,3.018096923828125,7.321968951146118e-06,2.3304266929626465,0.8929596543312073,0.8929596543312073,0.0,174.92881774902344,146.0,29417.515625,-0.0,2548.9541015625,1.0,281.55816650390625,283.4902038574219,290.38055419921875,292.3575439453125,293.1499938964844,293.1499938964844,281.8500061035156,36440.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502951264381409,1.0,0.0,0.0,3.646632432937622,3.6466565132141113,8.873138881426712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.220703125,0.0,1532.7197265625,1895.4371337890625,0.0,2938.03515625,0.9047990441322328,1.0,0.0,3.0,1.0,0.0
12071340,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.7707686424255371,0.3192848563194275,0.29118213057518,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8793640732765198,0.4799266159534454,0.4577800333499908,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.9885091781616212,0.6746630668640137,0.4724490940570831,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.7663663625717163,0.3138116598129272,0.3014327883720398,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.6740512847900391,0.2113605439662933,0.9718055129051208,284.7219543457031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.11279296875,284.7229919433594,1.0,0.5850546956062317,1.0,1.0,0.0,1.0,-2.995349407196045,2.995342254638672,7.2116699811886065e-06,2.3127243518829346,0.8907923102378845,0.8907923102378845,0.0,164.28025817871094,134.0,28484.451171875,-0.0,2451.804443359375,1.0,281.84210205078125,283.7138061523437,290.2295837402344,292.07330322265625,293.1499938964844,293.1499938964844,282.1499938964844,36379.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293512463569641,1.0,0.0,0.0,3.631738662719727,3.6317625045776367,8.800806199360522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.68310546875,0.0,1515.7725830078125,1895.4371337890625,0.0,2742.4072265625,0.9014624953269958,1.0,0.0,3.0,1.0,0.0
12071400,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.7707686424255371,0.3192848563194275,0.29118213057518,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8793640732765198,0.4799266159534454,0.4577800333499908,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.9885091781616212,0.6746630668640137,0.4724490940570831,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.7663663625717163,0.3138116598129272,0.3014327883720398,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.6740512847900391,0.2113605439662933,0.9718055129051208,284.7219543457031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.11279296875,284.7229919433594,1.0,0.5850546956062317,1.0,1.0,0.0,1.0,-2.995349407196045,2.995342254638672,7.2116699811886065e-06,2.3127243518829346,0.8907923102378845,0.8907923102378845,0.0,164.28025817871094,134.0,28484.451171875,-0.0,2451.804443359375,1.0,281.84210205078125,283.7138061523437,290.2295837402344,292.07330322265625,293.1499938964844,293.1499938964844,282.1499938964844,36379.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293512463569641,1.0,0.0,0.0,3.631738662719727,3.6317625045776367,8.800806199360522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.68310546875,0.0,1515.7725830078125,1895.4371337890625,0.0,2742.4072265625,0.9014624953269958,1.0,0.0,3.0,1.0,0.0
12071460,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7769408822059631,0.3189748525619507,0.2904746532440185,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8864638805389404,0.479230135679245,0.4566588401794433,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9951696991920472,0.6750879883766174,0.4723403751850128,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7725064754486084,0.3135254383087158,0.3007563948631286,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6795105934143066,0.211054041981697,0.9686641693115234,284.8902282714844,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.11279296875,284.89923095703125,1.0,0.5804523229598999,1.0,1.0,0.0,1.0,-2.9884250164031982,2.988417863845825,7.178306077548768e-06,2.307352304458618,0.891460120677948,0.891460120677948,0.0,157.9230499267578,134.0,27750.42578125,-0.0,2406.62646484375,1.0,282.10186767578125,283.9115600585937,290.1688537597656,291.9024353027344,293.1499938964844,293.1499938964844,282.1499938964844,36273.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131837844848633,1.0,0.0,0.0,3.626453399658203,3.626477241516113,8.775209039413312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.60302734375,0.0,1509.1627197265625,1895.4371337890625,0.0,2592.543212890625,0.9002551436424255,1.0,0.0,3.0,1.0,0.0
12071520,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7832264304161072,0.318936675786972,0.2901796996593475,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8935685157775879,0.4788716435432434,0.4560303092002868,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9990000128746032,0.6759088039398193,0.47007817029953,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7787083387374878,0.3134831190109253,0.3004346787929535,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6850601434707642,0.2109627574682235,0.9669291973114014,284.94024658203125,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1153869628906,284.9412536621094,1.0,0.5762169361114502,1.0,1.0,0.0,1.0,-2.982043504714966,2.9820363521575928,7.148335043893894e-06,2.3027071952819824,0.8913596272468567,0.8913596272468567,0.0,152.2069549560547,122.0,27624.7890625,-0.0,2365.953125,1.0,282.1416015625,283.9608764648437,290.1865234375,291.9493103027344,293.1499938964844,293.1499938964844,282.45001220703125,36197.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804253101348877,1.0,0.0,0.0,3.6237425804138175,3.623766183853149,8.762094694247935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.556640625,0.0,1505.62158203125,1895.4371337890625,0.0,2510.373779296875,0.8995593786239624,1.0,0.0,3.0,1.0,0.0
12071580,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.7949842214584351,0.3191789388656616,0.2899486422538757,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.9067988991737366,0.478523850440979,0.4552123844623565,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9990000128746032,0.6815961599349976,0.4498319029808044,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.790353536605835,0.3137001693248749,0.3001770675182342,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.695492148399353,0.2110520303249359,0.965160071849823,285.1480407714844,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1319885253906,285.148681640625,1.0,0.5664562582969666,1.0,1.0,0.0,1.0,-2.954107999801636,2.954101085662842,7.015154551481828e-06,2.281188488006592,0.8942002058029175,0.8942002058029175,0.0,141.93048095703125,110.0,26671.130859375,-0.0,2263.811767578125,1.0,282.4415588378906,284.1981811523437,290.1830139160156,291.8831787109375,293.1499938964844,293.1499938964844,282.75,35976.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830864191055298,1.0,0.0,0.0,3.624088287353516,3.624111890792847,8.76376702763082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.63330078125,0.0,1504.3531494140625,1895.4371337890625,0.0,2317.895263671875,0.8994830846786499,1.0,0.0,3.0,1.0,0.0
12071640,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.7949842214584351,0.3191789388656616,0.2899486422538757,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.9067988991737366,0.478523850440979,0.4552123844623565,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9990000128746032,0.6815961599349976,0.4498319029808044,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.790353536605835,0.3137001693248749,0.3001770675182342,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.695492148399353,0.2110520303249359,0.965160071849823,285.1480407714844,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1319885253906,285.148681640625,1.0,0.5664562582969666,1.0,1.0,0.0,1.0,-2.954107999801636,2.954101085662842,7.015154551481828e-06,2.281188488006592,0.8942002058029175,0.8942002058029175,0.0,141.93048095703125,110.0,26671.130859375,-0.0,2263.811767578125,1.0,282.4415588378906,284.1981811523437,290.1830139160156,291.8831787109375,293.1499938964844,293.1499938964844,282.75,35976.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830864191055298,1.0,0.0,0.0,3.624088287353516,3.624111890792847,8.76376702763082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.63330078125,0.0,1504.3531494140625,1895.4371337890625,0.0,2317.895263671875,0.8994830846786499,1.0,0.0,3.0,1.0,0.0
12071700,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8017718195915222,0.3194261789321899,0.289916843175888,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.9149975776672364,0.4784965515136719,0.4549170732498169,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.9990000128746032,0.6860472559928894,0.4387715458869934,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.7970991730690002,0.3139171302318573,0.3001368343830108,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.7015603184700012,0.2112225145101547,0.9647642374038696,285.3055419921875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.14892578125,285.3148193359375,1.0,0.5613619685173035,1.0,1.0,0.0,1.0,-2.9398953914642334,2.9398884773254395,6.947890597075457e-06,2.2702465057373047,0.8971457481384277,0.8971457481384277,0.0,136.5595245361328,110.0,25909.095703125,-0.0,2211.85498046875,1.0,282.69805908203125,284.3852844238281,290.15216064453125,291.7579650878906,293.1499938964844,293.1499938964844,282.75,35840.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710466384887695,1.0,0.0,0.0,3.627376794815064,3.6274006366729736,8.779678637438337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.97705078125,0.0,1506.9619140625,1895.4371337890625,0.0,2210.138427734375,0.9001653790473938,1.0,0.0,3.0,1.0,0.0
12071760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.8093445897102356,0.3197831511497497,0.2900509238243103,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.9245865941047668,0.4785917997360229,0.4548054337501526,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.9990000128746032,0.6911935210227966,0.426971286535263,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.8046584725379944,0.3142236471176147,0.3002214431762695,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.7083746790885925,0.2114979028701782,0.9649375677108764,285.3532409667969,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1719970703125,285.353759765625,1.0,0.5561789870262146,1.0,1.0,0.0,1.0,-2.926048040390014,2.9260411262512207,6.882666639285162e-06,2.259585380554199,0.8993095755577087,0.8993095755577087,0.0,131.01541137695312,113.0,25733.453125,-0.0,2160.1298828125,1.0,282.7416687011719,284.4324035644531,290.18017578125,291.8245544433594,293.1499938964844,293.1499938964844,283.04998779296875,35738.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652566432952881,1.0,0.0,0.0,3.6332814693450928,3.633305311203003,8.808285656414228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.232421875,0.0,1512.69775390625,1895.4371337890625,0.0,2158.8349609375,0.9013724327087402,1.0,0.0,3.0,1.0,0.0
12071820,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.8188607692718506,0.3206307888031006,0.2905384600162506,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.937171995639801,0.4789614081382751,0.4548524916172027,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.9990000128746032,0.7015728950500488,0.4124122560024261,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.8143245577812195,0.3149689435958862,0.3006400465965271,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619812011719,0.7171157598495483,0.2122619450092315,0.9668987393379213,285.5625915527344,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2207336425781,285.56353759765625,1.0,0.5507550835609436,1.0,1.0,0.0,1.0,-2.912029981613159,2.9120233058929443,6.816576387791429e-06,2.248626708984375,0.906774401664734,0.906774401664734,0.0,124.47652435302734,116.0,24904.658203125,-0.0,2103.646484375,1.0,283.04168701171875,284.6693420410156,290.1717834472656,291.7651062011719,293.1499938964844,293.1499938964844,282.75,35495.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493371367454529,1.0,0.0,0.0,3.6514832973480233,3.651507377624512,8.896761301002698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.2900390625,0.0,1531.043701171875,1895.4371337890625,0.0,2019.7193603515625,0.9052774906158448,1.0,0.0,3.0,1.0,0.0
12071880,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.8188607692718506,0.3206307888031006,0.2905384600162506,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.937171995639801,0.4789614081382751,0.4548524916172027,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.9990000128746032,0.7015728950500488,0.4124122560024261,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.8143245577812195,0.3149689435958862,0.3006400465965271,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619812011719,0.7171157598495483,0.2122619450092315,0.9668987393379213,285.5625915527344,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2207336425781,285.56353759765625,1.0,0.5507550835609436,1.0,1.0,0.0,1.0,-2.912029981613159,2.9120233058929443,6.816576387791429e-06,2.248626708984375,0.906774401664734,0.906774401664734,0.0,124.47652435302734,116.0,24904.658203125,-0.0,2103.646484375,1.0,283.04168701171875,284.6693420410156,290.1717834472656,291.7651062011719,293.1499938964844,293.1499938964844,282.75,35495.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493371367454529,1.0,0.0,0.0,3.6514832973480233,3.651507377624512,8.896761301002698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.2900390625,0.0,1531.043701171875,1895.4371337890625,0.0,2019.7193603515625,0.9052774906158448,1.0,0.0,3.0,1.0,0.0
12071940,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.8223141431808472,0.3196462392807007,0.290131002664566,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.9418441653251648,0.4775203764438629,0.4540078341960907,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.9990000128746032,0.7077986598014832,0.4063360095024109,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8180354833602905,0.314434140920639,0.3004797101020813,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7206681966781616,0.2121810913085937,0.9675883054733276,285.3385925292969,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2357177734375,285.3363037109375,1.0,0.5481162667274475,1.0,1.0,0.0,1.0,-2.903859853744507,2.903852939605713,6.778764145565219e-06,2.242487907409668,0.9072464108467102,0.9072464108467102,0.0,121.73174285888672,119.0,25457.82421875,-0.0,2076.232666015625,1.0,282.7577514648437,284.4219055175781,290.2904663085937,291.9899597167969,293.1499938964844,293.1499938964844,282.45001220703125,35667.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697659730911255,1.0,0.0,0.0,3.6649794578552246,3.665003538131714,8.962648507804261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.513671875,0.0,1547.40283203125,1895.4371337890625,0.0,2198.760498046875,0.9083818793296814,1.0,0.0,3.0,1.0,0.0
12072000,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.8223141431808472,0.3196462392807007,0.290131002664566,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.9418441653251648,0.4775203764438629,0.4540078341960907,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.9990000128746032,0.7077986598014832,0.4063360095024109,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8180354833602905,0.314434140920639,0.3004797101020813,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7206681966781616,0.2121810913085937,0.9675883054733276,285.3385925292969,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2357177734375,285.3363037109375,1.0,0.5481162667274475,1.0,1.0,0.0,1.0,-2.903859853744507,2.903852939605713,6.778764145565219e-06,2.242487907409668,0.9072464108467102,0.9072464108467102,0.0,121.73174285888672,119.0,25457.82421875,-0.0,2076.232666015625,1.0,282.7577514648437,284.4219055175781,290.2904663085937,291.9899597167969,293.1499938964844,293.1499938964844,282.45001220703125,35667.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697659730911255,1.0,0.0,0.0,3.6649794578552246,3.665003538131714,8.962648507804261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.513671875,0.0,1547.40283203125,1895.4371337890625,0.0,2198.760498046875,0.9083818793296814,1.0,0.0,3.0,1.0,0.0
12072060,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8196461796760559,0.3170298933982849,0.2881034016609192,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9385131001472472,0.4742827713489532,0.4513407945632934,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9990000128746032,0.7095500826835632,0.4077098369598388,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8158376812934875,0.3124735653400421,0.2989453375339508,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.7188681364059448,0.2109022289514541,0.9632076025009156,285.0937805175781,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2181701660156,285.0914306640625,1.0,0.5468122959136963,1.0,1.0,0.0,1.0,-2.892761707305908,2.8927550315856934,6.727453182975296e-06,2.234097480773926,0.9037635326385498,0.9037635326385498,0.0,121.86236572265624,122.0,25993.646484375,-0.0,2058.26318359375,1.0,282.45806884765625,284.156005859375,290.29034423828125,292.05255126953125,293.1499938964844,293.1499938964844,282.1499938964844,35962.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793021023273468,1.0,0.0,0.0,3.6673836708068848,3.667407989501953,8.974411684903316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.3134765625,0.0,1552.3150634765625,1895.4371337890625,0.0,2407.79736328125,0.9091116189956664,1.0,0.0,3.0,1.0,0.0
12072120,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8196461796760559,0.3170298933982849,0.2881034016609192,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9385131001472472,0.4742827713489532,0.4513407945632934,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9990000128746032,0.7095500826835632,0.4077098369598388,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8158376812934875,0.3124735653400421,0.2989453375339508,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.7188681364059448,0.2109022289514541,0.9632076025009156,285.0937805175781,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2181701660156,285.0914306640625,1.0,0.5468122959136963,1.0,1.0,0.0,1.0,-2.892761707305908,2.8927550315856934,6.727453182975296e-06,2.234097480773926,0.9037635326385498,0.9037635326385498,0.0,121.86236572265624,122.0,25993.646484375,-0.0,2058.26318359375,1.0,282.45806884765625,284.156005859375,290.29034423828125,292.05255126953125,293.1499938964844,293.1499938964844,282.1499938964844,35962.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793021023273468,1.0,0.0,0.0,3.6673836708068848,3.667407989501953,8.974411684903316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.3134765625,0.0,1552.3150634765625,1895.4371337890625,0.0,2407.79736328125,0.9091116189956664,1.0,0.0,3.0,1.0,0.0
12072180,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8136307001113892,0.3136157095432281,0.2852882146835327,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9307342767715454,0.4701021015644073,0.4476973116397857,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9990000128746032,0.7081373333930969,0.4132092595100403,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8102420568466187,0.3097000122070312,0.2965881824493408,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7137975692749023,0.2088014483451843,0.9550553560256958,284.8506164550781,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.184326171875,284.848388671875,1.0,0.5461056232452393,1.0,1.0,0.0,1.0,-2.878979444503784,2.8789727687835693,6.663878139079316e-06,2.223621368408203,0.8965573310852051,0.8965573310852051,0.0,123.55591583251952,125.0,26490.765625,-0.0,2043.631103515625,1.0,282.1581115722656,283.8933410644531,290.2447814941406,292.0447692871094,293.1499938964844,293.1499938964844,282.45001220703125,36323.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809751570224762,1.0,0.0,0.0,3.656453847885132,3.656477928161621,8.920998197936569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.16259765625,0.0,1542.787353515625,1895.4371337890625,0.0,2560.906005859375,0.9069082140922546,1.0,0.0,3.0,1.0,0.0
12072240,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8136307001113892,0.3136157095432281,0.2852882146835327,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9307342767715454,0.4701021015644073,0.4476973116397857,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9990000128746032,0.7081373333930969,0.4132092595100403,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8102420568466187,0.3097000122070312,0.2965881824493408,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7137975692749023,0.2088014483451843,0.9550553560256958,284.8506164550781,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.184326171875,284.848388671875,1.0,0.5461056232452393,1.0,1.0,0.0,1.0,-2.878979444503784,2.8789727687835693,6.663878139079316e-06,2.223621368408203,0.8965573310852051,0.8965573310852051,0.0,123.55591583251952,125.0,26490.765625,-0.0,2043.631103515625,1.0,282.1581115722656,283.8933410644531,290.2447814941406,292.0447692871094,293.1499938964844,293.1499938964844,282.45001220703125,36323.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809751570224762,1.0,0.0,0.0,3.656453847885132,3.656477928161621,8.920998197936569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.16259765625,0.0,1542.787353515625,1895.4371337890625,0.0,2560.906005859375,0.9069082140922546,1.0,0.0,3.0,1.0,0.0
12072300,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8103022575378418,0.3123576939105987,0.2839195728302002,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9264357089996338,0.4684300720691681,0.4458779394626617,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.7074481844902039,0.4164487719535827,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8070319890975952,0.3085598945617676,0.2953678667545318,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7107836604118347,0.2078464776277542,0.9504593014717102,284.9964599609375,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1713562011719,285.0061340332031,1.0,0.5458856821060181,1.0,1.0,0.0,1.0,-2.872046709060669,2.872040271759033,6.631881205976242e-06,2.2182929515838623,0.8961185216903687,0.8961185216903687,0.0,124.6100845336914,125.0,25790.080078125,-0.0,2037.3062744140625,1.0,282.40142822265625,284.07061767578125,290.1161804199219,291.77716064453125,293.1499938964844,293.1499938964844,282.45001220703125,36307.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983242869377136,1.0,0.0,0.0,3.650068521499634,3.650092601776123,8.889868468031636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.4970703125,0.0,1535.5440673828125,1895.4371337890625,0.0,2456.1142578125,0.9055383801460266,1.0,0.0,3.0,1.0,0.0
12072360,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8079801797866821,0.311628520488739,0.2831244170665741,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9233465194702148,0.4673155546188354,0.444666177034378,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.7073345184326172,0.41889488697052,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8046749234199524,0.3078233897686004,0.2945602238178253,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7084886431694031,0.2071765661239624,0.947120487689972,285.0492553710937,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1649780273437,285.0505065917969,1.0,0.5458565950393677,1.0,1.0,0.0,1.0,-2.867586374282837,2.867579936981201,6.611343906115508e-06,2.2148683071136475,0.8951007127761841,0.8951007127761841,0.0,125.4427719116211,128.0,25671.8515625,-0.0,2034.0057373046875,1.0,282.4423217773437,284.1224975585937,290.0807800292969,291.7551574707031,293.1499938964844,293.1499938964844,282.75,36274.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885227799415588,1.0,0.0,0.0,3.645448684692383,3.645472764968872,8.867378937793546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.65576171875,0.0,1530.1641845703125,1895.4371337890625,0.0,2366.988037109375,0.904451072216034,1.0,0.0,3.0,1.0,0.0
12072420,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8046900033950806,0.3109737932682037,0.2823716700077057,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.9188454747200012,0.4660117328166961,0.4432284235954284,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.9990000128746032,0.7082700729370117,0.4228405058383941,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8012949824333191,0.307079553604126,0.2937012314796448,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.7051205635070801,0.2064171731472015,0.9431625008583068,285.27197265625,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1626281738281,285.2734680175781,1.0,0.5463649034500122,1.0,1.0,0.0,1.0,-2.863899946212769,2.8638932704925537,6.594550995941972e-06,2.212108612060547,0.8963258266448975,0.8963258266448975,0.0,126.9346694946289,131.0,24899.626953125,-0.0,2035.2099609375,1.0,282.7417297363281,284.3730773925781,290.0314025878906,291.62811279296875,293.1499938964844,293.1499938964844,283.04998779296875,36105.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620391845703125,1.0,0.0,0.0,3.640920162200928,3.640944004058838,8.845361207932001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.977294921875,0.0,1523.8770751953125,1895.4371337890625,0.0,2130.482177734375,0.9033318161964417,1.0,0.0,3.0,1.0,0.0
