time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072480,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8046900033950806,0.3109737932682037,0.2823716700077057,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.9188454747200012,0.4660117328166961,0.4432284235954284,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.9990000128746032,0.7082700729370117,0.4228405058383941,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8012949824333191,0.307079553604126,0.2937012314796448,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.7051205635070801,0.2064171731472015,0.9431625008583068,285.27197265625,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1626281738281,285.2734680175781,1.0,0.5463649034500122,1.0,1.0,0.0,1.0,-2.863899946212769,2.8638932704925537,6.594550995941972e-06,2.212108612060547,0.8963258266448975,0.8963258266448975,0.0,126.9346694946289,131.0,24899.626953125,-0.0,2035.2099609375,1.0,282.7417297363281,284.3730773925781,290.0314025878906,291.62811279296875,293.1499938964844,293.1499938964844,283.04998779296875,36105.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620391845703125,1.0,0.0,0.0,3.640920162200928,3.640944004058838,8.845361207932001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.977294921875,0.0,1523.8770751953125,1895.4371337890625,0.0,2130.482177734375,0.9033318161964417,1.0,0.0,3.0,1.0,0.0
12072540,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.8022709488868713,0.3109069466590881,0.2822596430778503,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.9153886437416076,0.4654224514961242,0.4425945580005646,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963073730469,0.9990000128746032,0.7101691365242004,0.4264073967933655,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.7988060712814331,0.3069327175617218,0.2935034930706024,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952087402344,0.7027047276496887,0.206191748380661,0.941910684108734,285.49609375,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1679382324219,285.49755859375,1.0,0.5475909113883972,1.0,1.0,0.0,1.0,-2.865544080734253,2.865537405014038,6.602413122891448e-06,2.213507652282715,0.9000095725059509,0.9000095725059509,0.0,128.48812866210938,134.0,24170.509765625,-0.0,2045.521240234375,1.0,283.0417175292969,284.6236877441406,290.030029296875,291.5727844238281,293.1499938964844,293.1499938964844,283.1499938964844,35885.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401108145713806,1.0,0.0,0.0,3.644570589065552,3.644594669342041,8.863107723300345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.361328125,0.0,1526.2821044921875,1895.4371337890625,0.0,1940.52490234375,0.9020000100135804,1.0,0.0,3.0,1.0,0.0
12072600,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.8022709488868713,0.3109069466590881,0.2822596430778503,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.9153886437416076,0.4654224514961242,0.4425945580005646,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963073730469,0.9990000128746032,0.7101691365242004,0.4264073967933655,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.7988060712814331,0.3069327175617218,0.2935034930706024,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952087402344,0.7027047276496887,0.206191748380661,0.941910684108734,285.49609375,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1679382324219,285.49755859375,1.0,0.5475909113883972,1.0,1.0,0.0,1.0,-2.865544080734253,2.865537405014038,6.602413122891448e-06,2.213507652282715,0.9000095725059509,0.9000095725059509,0.0,128.48812866210938,134.0,24170.509765625,-0.0,2045.521240234375,1.0,283.0417175292969,284.6236877441406,290.030029296875,291.5727844238281,293.1499938964844,293.1499938964844,283.1499938964844,35885.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401108145713806,1.0,0.0,0.0,3.644570589065552,3.644594669342041,8.863107723300345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.361328125,0.0,1526.2821044921875,1895.4371337890625,0.0,1940.52490234375,0.9020000100135804,1.0,0.0,3.0,1.0,0.0
12072660,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.8006508946418762,0.3107514381408691,0.2822218239307403,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666809082031,0.913149893283844,0.4649892747402191,0.4422869980335235,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669250488281,0.9990000128746032,0.7111315727233887,0.4288728535175323,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.7971989512443542,0.3068194985389709,0.2934727668762207,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56512451171875,0.701213002204895,0.2060803323984146,0.9416807293891908,285.5665588378906,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.16943359375,285.5690612792969,1.0,0.5485954284667969,1.0,1.0,0.0,1.0,-2.867779016494751,2.867772340774536,6.612963716179365e-06,2.2153451442718506,0.9020615816116332,0.9020615816116332,0.0,129.61207580566406,134.0,23911.6796875,-0.0,2054.721435546875,1.0,283.1374206542969,284.7048034667969,290.0556335449219,291.5873107910156,293.1499938964844,293.1499938964844,283.1499938964844,35522.98828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352079749107361,1.0,0.0,0.0,3.6344070434570312,3.6344306468963614,8.813743193059054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.59228515625,0.0,1512.3358154296875,1895.4371337890625,0.0,1898.9061279296875,0.9011286497116088,1.0,0.0,3.0,1.0,0.0
12072720,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57830810546875,0.7993361353874207,0.310541957616806,0.2821254730224609,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783996582031,0.911414623260498,0.464596539735794,0.4420133829116821,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.9990000128746032,0.7115557789802551,0.4307864606380462,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57830810546875,0.7959234118461609,0.3066726326942444,0.2934100925922394,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.7000432014465332,0.2059606611728668,0.941433310508728,285.5783996582031,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1687927246094,285.57879638671875,1.0,0.5493329763412476,1.0,1.0,0.0,1.0,-2.869262218475342,2.869255542755127,6.6199800130561925e-06,2.216568946838379,0.9030705690383912,0.9030705690383912,0.0,130.47862243652344,137.0,23880.134765625,-0.0,2061.4248046875,1.0,283.1470642089844,284.716796875,290.07958984375,291.6285095214844,293.1499938964844,293.1499938964844,283.04998779296875,35411.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353965640068054,1.0,0.0,0.0,3.633512258529663,3.633536100387573,8.809404903331597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.3837890625,0.0,1510.518310546875,1895.4371337890625,0.0,1900.50048828125,0.9028282761573792,1.0,0.0,3.0,1.0,0.0
12072780,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7945159077644348,0.3091515302658081,0.2812454104423523,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49755859375,0.9055776000022888,0.4627162218093872,0.4406438171863556,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.9990000128746032,0.7109192609786987,0.4370791316032409,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7913768291473389,0.3056504726409912,0.2927689254283905,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.6958571076393127,0.2051697224378585,0.9391825795173644,285.4975891113281,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1551208496094,285.49658203125,1.0,0.5512131452560425,1.0,1.0,0.0,1.0,-2.87065052986145,2.870643854141236,6.626894446526421e-06,2.2178683280944824,0.9031285643577576,0.9031285643577576,0.0,133.2192840576172,140.0,24047.103515625,-0.0,2077.14794921875,1.0,283.0526123046875,284.6285400390625,290.1278991699219,291.7240295410156,293.1499938964844,293.1499938964844,282.75,35716.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472199201583862,1.0,0.0,0.0,3.650628328323364,3.6506521701812735,8.892595246834389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.1923828125,0.0,1531.7464599609375,1895.4371337890625,0.0,2001.4482421875,0.9051973223686218,1.0,0.0,3.0,1.0,0.0
12072840,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7945159077644348,0.3091515302658081,0.2812454104423523,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49755859375,0.9055776000022888,0.4627162218093872,0.4406438171863556,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.9990000128746032,0.7109192609786987,0.4370791316032409,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7913768291473389,0.3056504726409912,0.2927689254283905,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.6958571076393127,0.2051697224378585,0.9391825795173644,285.4975891113281,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1551208496094,285.49658203125,1.0,0.5512131452560425,1.0,1.0,0.0,1.0,-2.87065052986145,2.870643854141236,6.626894446526421e-06,2.2178683280944824,0.9031285643577576,0.9031285643577576,0.0,133.2192840576172,140.0,24047.103515625,-0.0,2077.14794921875,1.0,283.0526123046875,284.6285400390625,290.1278991699219,291.7240295410156,293.1499938964844,293.1499938964844,282.75,35716.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472199201583862,1.0,0.0,0.0,3.650628328323364,3.6506521701812735,8.892595246834389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.1923828125,0.0,1531.7464599609375,1895.4371337890625,0.0,2001.4482421875,0.9051973223686218,1.0,0.0,3.0,1.0,0.0
12072900,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.7913273572921753,0.3079462051391601,0.2804464399814605,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.9020061492919922,0.4612322449684143,0.4395550191402435,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.9990000128746032,0.7094990015029907,0.4409734010696411,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.7883947491645813,0.3047315776348114,0.2921445965766907,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.6930692791938782,0.2044501155614853,0.9369204640388488,285.3281555175781,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1416931152344,285.3171691894531,1.0,0.55208820104599,1.0,1.0,0.0,1.0,-2.869596481323242,2.869589805603028,6.6222992245457135e-06,2.217175006866455,0.9004884958267212,0.9004884958267212,0.0,134.8609619140625,140.0,24619.28515625,-0.0,2083.42041015625,1.0,282.8003234863281,284.4324645996094,290.1822814941406,291.8864440917969,293.1499938964844,293.1499938964844,282.75,35897.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616729140281677,1.0,0.0,0.0,3.6520161628723145,3.652040243148804,8.899358476810448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.0927734375,0.0,1534.6422119140625,1895.4371337890625,0.0,2127.26220703125,0.9055825471878052,1.0,0.0,3.0,1.0,0.0
12072960,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637634277344,0.7873339056968689,0.3063763082027435,0.2792303264141083,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632751464844,0.8976942300796509,0.4593484103679657,0.4380021691322326,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.9990000128746032,0.7072293758392334,0.445585548877716,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.7846986651420593,0.3035024404525757,0.291178435087204,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.6895751953125,0.2034693658351898,0.9333836436271667,285.26336669921875,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.123779296875,285.2611694335937,1.0,0.5528364181518555,1.0,1.0,0.0,1.0,-2.866403341293335,2.86639666557312,6.607833711314015e-06,2.2148261070251465,0.8981879949569702,0.8981879949569702,0.0,136.74925231933594,143.0,24602.30078125,-0.0,2087.317626953125,1.0,282.7579650878906,284.3728942871094,290.1530456542969,291.8230895996094,293.1499938964844,293.1499938964844,283.04998779296875,36065.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704083919525146,1.0,0.0,0.0,3.649393558502197,3.649417638778688,8.886581213118916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.943359375,0.0,1532.9871826171875,1895.4371337890625,0.0,2204.4658203125,0.9051501154899596,1.0,0.0,3.0,1.0,0.0
12073020,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.7806546688079834,0.3045617938041687,0.2773399949073791,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.890287458896637,0.4568408727645874,0.4353790581226349,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.9990000128746032,0.7039021253585815,0.4537330269813537,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.7783137559890747,0.3018469214439392,0.2894888818264007,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.6833593845367432,0.2019894868135452,0.9265990853309632,285.4611511230469,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1029663085937,285.4623718261719,1.0,0.554191529750824,1.0,1.0,0.0,1.0,-2.860580921173096,2.86057448387146,6.581199158972595e-06,2.210409164428711,0.8987603783607483,0.8987603783607483,0.0,140.1230010986328,131.0,23822.2890625,-0.0,2094.06640625,1.0,283.04217529296875,284.6001892089844,289.9906311035156,291.5536499023437,293.1499938964844,293.1499938964844,283.1499938964844,36023.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554585933685303,1.0,0.0,0.0,3.647804975509644,3.647829055786133,8.878845960680337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.54833984375,0.0,1530.90625,1895.4371337890625,0.0,2072.859130859375,0.9028015732765198,1.0,0.0,3.0,1.0,0.0
12073080,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.7806546688079834,0.3045617938041687,0.2773399949073791,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.890287458896637,0.4568408727645874,0.4353790581226349,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.9990000128746032,0.7039021253585815,0.4537330269813537,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.7783137559890747,0.3018469214439392,0.2894888818264007,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.6833593845367432,0.2019894868135452,0.9265990853309632,285.4611511230469,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1029663085937,285.4623718261719,1.0,0.554191529750824,1.0,1.0,0.0,1.0,-2.860580921173096,2.86057448387146,6.581199158972595e-06,2.210409164428711,0.8987603783607483,0.8987603783607483,0.0,140.1230010986328,131.0,23822.2890625,-0.0,2094.06640625,1.0,283.04217529296875,284.6001892089844,289.9906311035156,291.5536499023437,293.1499938964844,293.1499938964844,283.1499938964844,36023.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554585933685303,1.0,0.0,0.0,3.647804975509644,3.647829055786133,8.878845960680337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.54833984375,0.0,1530.90625,1895.4371337890625,0.0,2072.859130859375,0.9028015732765198,1.0,0.0,3.0,1.0,0.0
12073140,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7814610600471497,0.3033277094364166,0.276160180568695,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.8912109136581421,0.4549640715122223,0.4335251748561859,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.9990000128746032,0.7023550271987915,0.4504377245903015,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7791367769241333,0.3006592988967895,0.2882802188396454,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.6837016940116882,0.2008748948574066,0.921164333820343,285.53485107421875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.094482421875,285.53472900390625,1.0,0.5505290031433105,1.0,1.0,0.0,1.0,-2.8450074195861816,2.845000982284546,6.510463208542205e-06,2.1987037658691406,0.8986957669258118,0.8986957669258118,0.0,138.08883666992188,119.0,23388.123046875,-0.0,2058.281005859375,1.0,283.1470947265625,284.6871643066406,289.96783447265625,291.50341796875,293.1499938964844,293.1499938964844,283.1499938964844,35642.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433035373687744,1.0,0.0,0.0,3.62828516960144,3.628308773040772,8.784076612755598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.5341796875,0.0,1506.4840087890625,1895.4371337890625,0.0,1967.80322265625,0.8968092203140259,1.0,0.0,3.0,1.0,0.0
12073200,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7814610600471497,0.3033277094364166,0.276160180568695,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.8912109136581421,0.4549640715122223,0.4335251748561859,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.9990000128746032,0.7023550271987915,0.4504377245903015,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7791367769241333,0.3006592988967895,0.2882802188396454,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.6837016940116882,0.2008748948574066,0.921164333820343,285.53485107421875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.094482421875,285.53472900390625,1.0,0.5505290031433105,1.0,1.0,0.0,1.0,-2.8450074195861816,2.845000982284546,6.510463208542205e-06,2.1987037658691406,0.8986957669258118,0.8986957669258118,0.0,138.08883666992188,119.0,23388.123046875,-0.0,2058.281005859375,1.0,283.1470947265625,284.6871643066406,289.96783447265625,291.50341796875,293.1499938964844,293.1499938964844,283.1499938964844,35642.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433035373687744,1.0,0.0,0.0,3.62828516960144,3.628308773040772,8.784076612755598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.5341796875,0.0,1506.4840087890625,1895.4371337890625,0.0,1967.80322265625,0.8968092203140259,1.0,0.0,3.0,1.0,0.0
12073260,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.7862032055854797,0.3018079996109009,0.2747211456298828,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.896752119064331,0.4528062343597412,0.4314202070236206,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.9990000128746032,0.7029018998146057,0.4402327835559845,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.7839512228965759,0.2992858290672302,0.2868803143501282,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.6877076625823975,0.199684590101242,0.9151803851127625,285.5275573730469,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.09210205078125,285.5267028808594,1.0,0.5437533259391785,1.0,1.0,0.0,1.0,-2.8196167945861816,2.819610595703125,6.395182481355732e-06,2.1792666912078857,0.897167444229126,0.897167444229126,0.0,132.6880645751953,122.0,23092.890625,-0.0,1990.6744384765625,1.0,283.1499328613281,284.6881103515625,289.9781494140625,291.5091552734375,293.1499938964844,293.1499938964844,283.1499938964844,35000.50390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395198345184326,1.0,0.0,0.0,3.5894646644592285,3.5894877910614014,8.597113492214703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.56298828125,0.0,1459.502685546875,1895.4371337890625,0.0,1935.4906005859373,0.8871190547943115,1.0,0.0,3.0,1.0,0.0
12073320,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.7862032055854797,0.3018079996109009,0.2747211456298828,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.896752119064331,0.4528062343597412,0.4314202070236206,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.9990000128746032,0.7029018998146057,0.4402327835559845,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.7839512228965759,0.2992858290672302,0.2868803143501282,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.6877076625823975,0.199684590101242,0.9151803851127625,285.5275573730469,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.09210205078125,285.5267028808594,1.0,0.5437533259391785,1.0,1.0,0.0,1.0,-2.8196167945861816,2.819610595703125,6.395182481355732e-06,2.1792666912078857,0.897167444229126,0.897167444229126,0.0,132.6880645751953,122.0,23092.890625,-0.0,1990.6744384765625,1.0,283.1499328613281,284.6881103515625,289.9781494140625,291.5091552734375,293.1499938964844,293.1499938964844,283.1499938964844,35000.50390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395198345184326,1.0,0.0,0.0,3.5894646644592285,3.5894877910614014,8.597113492214703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.56298828125,0.0,1459.502685546875,1895.4371337890625,0.0,1935.4906005859373,0.8871190547943115,1.0,0.0,3.0,1.0,0.0
12073380,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211181640625,0.7874311804771423,0.3000952899456024,0.2731484770774841,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.8982974886894226,0.4504202008247375,0.4291457831859588,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.9990000128746032,0.7042364478111267,0.4357233047485351,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211181640625,0.7852993011474609,0.2977244853973388,0.2853709757328033,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.6886065602302551,0.1983924806118011,0.9091317653656006,285.52105712890625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09197998046875,285.5206298828125,1.0,0.539962112903595,1.0,1.0,0.0,1.0,-2.800476312637329,2.8004701137542725,6.308481715677772e-06,2.164395332336426,0.894809365272522,0.894809365272522,0.0,130.033935546875,125.0,22824.81640625,-0.0,1947.216552734375,1.0,283.1499938964844,284.6913146972656,289.96514892578125,291.4849853515625,293.1499938964844,293.1499938964844,283.1499938964844,34217.953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737301230430603,1.0,0.0,0.0,3.5393643379211426,3.539386987686157,8.358798595509143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.62109375,0.0,1400.5997314453125,1895.4371337890625,0.0,1916.6341552734373,0.8747882843017578,1.0,0.0,3.0,1.0,0.0
12073440,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211181640625,0.7874311804771423,0.3000952899456024,0.2731484770774841,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.8982974886894226,0.4504202008247375,0.4291457831859588,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.9990000128746032,0.7042364478111267,0.4357233047485351,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211181640625,0.7852993011474609,0.2977244853973388,0.2853709757328033,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.6886065602302551,0.1983924806118011,0.9091317653656006,285.52105712890625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09197998046875,285.5206298828125,1.0,0.539962112903595,1.0,1.0,0.0,1.0,-2.800476312637329,2.8004701137542725,6.308481715677772e-06,2.164395332336426,0.894809365272522,0.894809365272522,0.0,130.033935546875,125.0,22824.81640625,-0.0,1947.216552734375,1.0,283.1499938964844,284.6913146972656,289.96514892578125,291.4849853515625,293.1499938964844,293.1499938964844,283.1499938964844,34217.953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737301230430603,1.0,0.0,0.0,3.5393643379211426,3.539386987686157,8.358798595509143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.62109375,0.0,1400.5997314453125,1895.4371337890625,0.0,1916.6341552734373,0.8747882843017578,1.0,0.0,3.0,1.0,0.0
12073500,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.7869564890861511,0.2992026805877685,0.2723514139652252,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.8978222608566284,0.4491825103759765,0.4279876351356506,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.9990000128746032,0.7045223712921143,0.435217022895813,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.7848822474479675,0.2968980073928833,0.2845973372459411,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.6880733370780945,0.1977148056030273,0.9061039686203004,285.5218811035156,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0906982421875,285.5217590332031,1.0,0.5387409925460815,1.0,1.0,0.0,1.0,-2.792947292327881,2.792941093444824,6.274648058024468e-06,2.158595323562622,0.8933827877044678,0.8933827877044678,0.0,129.53907775878906,125.0,22693.333984375,-0.0,1932.8800048828125,1.0,283.1499938964844,284.6976928710937,289.9539794921875,291.4669189453125,293.1499938964844,293.1499938964844,283.1499938964844,33643.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736030638217926,1.0,0.0,0.0,3.5035593509674072,3.503581523895264,8.190534686036699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.91845703125,0.0,1359.3453369140625,1895.4371337890625,0.0,1905.865966796875,0.8688211441040039,1.0,0.0,3.0,1.0,0.0
12073560,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.7859761714935303,0.2982894480228424,0.271550714969635,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.8967670798301697,0.447920948266983,0.4268218278884887,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.9990000128746032,0.7044897675514221,0.4355193376541137,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.7839560508728027,0.2960465252399444,0.2838139235973358,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.6870771646499634,0.1970171630382537,0.9030545949935912,285.5202331542969,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0883178710937,285.5199890136719,1.0,0.5378692746162415,1.0,1.0,0.0,1.0,-2.786339282989502,2.786332845687866,6.24504446022911e-06,2.1535122394561768,0.8917253017425537,0.8917253017425537,0.0,129.42437744140625,128.0,22582.185546875,-0.0,1921.8712158203125,1.0,283.1499938964844,284.7000732421875,289.9421081542969,291.44873046875,293.1499938964844,293.1499938964844,283.1499938964844,33350.30859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734618067741394,1.0,0.0,0.0,3.4813551902771,3.481377124786377,8.087046694527089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.4658203125,0.0,1334.602783203125,1895.4371337890625,0.0,1893.921142578125,0.860607385635376,1.0,0.0,3.0,1.0,0.0
12073620,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.7839460372924805,0.2969897389411926,0.2704226374626159,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.894537091255188,0.4461324214935303,0.425180435180664,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.9990000128746032,0.7039265036582947,0.4369998872280121,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.7819990515708923,0.2948262691497803,0.2827036082744598,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.6850788593292236,0.1960160434246063,0.8987475037574768,285.5231628417969,285.76416015625,293.493408203125,286.9403991699219,293.4943542480469,297.0833435058594,285.52313232421875,1.0,0.5371057391166687,1.0,1.0,0.0,1.0,-2.778277635574341,2.778271436691284,6.209043931448832e-06,2.14732027053833,0.8891682624816895,0.8891682624816895,0.0,129.76138305664062,128.0,22413.900390625,-0.0,1910.760498046875,1.0,283.1499938964844,284.7103576660156,289.9245910644531,291.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,32613.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323469519615173,1.0,0.0,0.0,3.4319355487823486,3.4319567680358887,7.859076731620007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.40380859375,0.0,1279.9984130859375,1895.4371337890625,0.0,1874.775390625,0.8514474034309387,1.0,0.0,3.0,1.0,0.0
12073680,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.7828640937805176,0.2964108288288116,0.2699271440505981,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.8933391571044922,0.4453393220901489,0.424459844827652,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.9990000128746032,0.7034879326820374,0.4379647970199585,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.7809480428695679,0.2942808866500854,0.2822135984897613,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.6840255260467529,0.1955682933330536,0.8968486189842224,285.52294921875,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0806579589844,285.5228576660156,1.0,0.5369091629981995,1.0,1.0,0.0,1.0,-2.775104284286499,2.7750980854034424,6.194907655299176e-06,2.144886016845703,0.8879120349884033,0.8879120349884033,0.0,130.0589599609375,131.0,22349.5390625,-0.0,1907.1815185546875,1.0,283.1499938964844,284.7126770019531,289.9172668457031,291.4096984863281,293.1499938964844,293.1499938964844,283.1499938964844,32434.546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313094735145569,1.0,0.0,0.0,3.4172494411468506,3.41727066040039,7.791958864800108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.40966796875,0.0,1264.335205078125,1895.4371337890625,0.0,1866.0537109375,0.8450102210044861,1.0,0.0,3.0,1.0,0.0
12073740,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7786934971809387,0.2944668233394623,0.268271803855896,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.8886974453926086,0.4426855146884918,0.4220577478408813,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.9990000128746032,0.701309084892273,0.4421495497226715,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7768779397010803,0.2924410104751587,0.2805701494216919,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283508300781,0.6799913048744202,0.1940551102161407,0.8904850482940674,285.52838134765625,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07049560546875,285.52838134765625,1.0,0.5366833806037903,1.0,1.0,0.0,1.0,-2.765633344650269,2.765627145767212,6.1528276091848966e-06,2.137627601623535,0.8833666443824768,0.8833666443824768,0.0,131.518310546875,119.0,22119.22265625,-0.0,1899.2314453125,1.0,283.1499938964844,284.7283630371094,289.8930358886719,291.3712158203125,293.1499938964844,293.1499938964844,283.1499938964844,31490.501953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276509404182434,1.0,0.0,0.0,3.348006010055542,3.3480262756347656,7.479382588826411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.7197265625,0.0,1191.47509765625,1895.4371337890625,0.0,1835.42431640625,0.8282263875007629,1.0,0.0,3.0,1.0,0.0
12073800,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7786934971809387,0.2944668233394623,0.268271803855896,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.8886974453926086,0.4426855146884918,0.4220577478408813,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.9990000128746032,0.701309084892273,0.4421495497226715,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7768779397010803,0.2924410104751587,0.2805701494216919,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283508300781,0.6799913048744202,0.1940551102161407,0.8904850482940674,285.52838134765625,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07049560546875,285.52838134765625,1.0,0.5366833806037903,1.0,1.0,0.0,1.0,-2.765633344650269,2.765627145767212,6.1528276091848966e-06,2.137627601623535,0.8833666443824768,0.8833666443824768,0.0,131.518310546875,119.0,22119.22265625,-0.0,1899.2314453125,1.0,283.1499938964844,284.7283630371094,289.8930358886719,291.3712158203125,293.1499938964844,293.1499938964844,283.1499938964844,31490.501953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276509404182434,1.0,0.0,0.0,3.348006010055542,3.3480262756347656,7.479382588826411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.7197265625,0.0,1191.47509765625,1895.4371337890625,0.0,1835.42431640625,0.8282263875007629,1.0,0.0,3.0,1.0,0.0
12073860,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7787781953811646,0.2930984795093536,0.2670256495475769,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.8889365196228027,0.4408268332481384,0.4202927649021148,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.9990000128746032,0.6996575593948364,0.4399551749229431,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7770141363143921,0.2911373972892761,0.2793217599391937,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53192138671875,0.6798556447029114,0.1929837316274643,0.8855677843093872,285.5318603515625,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0639953613281,285.5316162109375,1.0,0.5336867570877075,1.0,1.0,0.0,1.0,-2.7519826889038086,2.751976490020752,6.092699095461285e-06,2.127291440963745,0.8798229694366455,0.8798229694366455,0.0,130.07955932617188,119.0,21909.078125,-0.0,1871.2098388671875,1.0,283.1499938964844,284.73980712890625,289.8764038085937,291.343505859375,293.1499938964844,293.1499938964844,283.1499938964844,30736.91015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725017786026001,1.0,0.0,0.0,3.292720317840576,3.2927401065826416,7.23440734873293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.322265625,0.0,1135.294921875,1895.4371337890625,0.0,1813.5025634765625,0.8177159428596497,1.0,0.0,3.0,1.0,0.0
12073920,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.7795763611793518,0.2924456298351288,0.2664094269275665,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.8899297118186951,0.4399383962154388,0.4194272756576538,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.9990000128746032,0.6991356611251831,0.4376213848590851,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.7778302431106567,0.2905112504959106,0.278699666261673,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.6804704666137695,0.1924741715192794,0.8831144571304321,285.5301513671875,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0617370605469,285.5297241210937,1.0,0.5317360162734985,1.0,1.0,0.0,1.0,-2.743704080581665,2.7436981201171875,6.05619243287947e-06,2.120936155319214,0.8779691457748413,0.8779691457748413,0.0,128.77569580078125,122.0,21805.06640625,-0.0,1852.3214111328125,1.0,283.1499938964844,284.7414855957031,289.8683166503906,291.3299560546875,293.1499938964844,293.1499938964844,283.1499938964844,30536.76171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723702073097229,1.0,0.0,0.0,3.2741315364837646,3.274151086807251,7.152956413847278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.36083984375,0.0,1117.155029296875,1895.4371337890625,0.0,1802.5885009765625,0.810383141040802,1.0,0.0,3.0,1.0,0.0
12073980,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.7784286737442017,0.2904224693775177,0.2645812332630157,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.8888001441955566,0.4371645748615265,0.4168083369731903,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.9990000128746032,0.6977755427360535,0.4365031123161316,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.7767365574836731,0.2885484397411346,0.2768387198448181,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.6791185140609741,0.1908914148807525,0.8759389519691467,285.53326416015625,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0562744140625,285.533203125,1.0,0.5290757417678833,1.0,1.0,0.0,1.0,-2.7261440753936768,2.726138114929199,5.978693025099346e-06,2.107254981994629,0.8717005252838135,0.8717005252838135,0.0,127.65348052978516,125.0,21502.359375,-0.0,1820.243408203125,1.0,283.1499938964844,284.75738525390625,289.8412780761719,291.2841186523437,293.1499938964844,293.1499938964844,283.1499938964844,29580.00390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189747095108032,1.0,0.0,0.0,3.1956443786621094,3.1956632137298584,6.814127004872716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.403564453125,0.0,1041.9324951171875,1895.4371337890625,0.0,1763.5936279296875,0.7914952635765076,1.0,0.0,3.0,1.0,0.0
12074040,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.7784286737442017,0.2904224693775177,0.2645812332630157,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.8888001441955566,0.4371645748615265,0.4168083369731903,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.9990000128746032,0.6977755427360535,0.4365031123161316,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.7767365574836731,0.2885484397411346,0.2768387198448181,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.6791185140609741,0.1908914148807525,0.8759389519691467,285.53326416015625,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0562744140625,285.533203125,1.0,0.5290757417678833,1.0,1.0,0.0,1.0,-2.7261440753936768,2.726138114929199,5.978693025099346e-06,2.107254981994629,0.8717005252838135,0.8717005252838135,0.0,127.65348052978516,125.0,21502.359375,-0.0,1820.243408203125,1.0,283.1499938964844,284.75738525390625,289.8412780761719,291.2841186523437,293.1499938964844,293.1499938964844,283.1499938964844,29580.00390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189747095108032,1.0,0.0,0.0,3.1956443786621094,3.1956632137298584,6.814127004872716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.403564453125,0.0,1041.9324951171875,1895.4371337890625,0.0,1763.5936279296875,0.7914952635765076,1.0,0.0,3.0,1.0,0.0
12074100,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.7771133780479431,0.2894059121608734,0.2636844217777252,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.8873722553253174,0.4357689917087555,0.4155121147632599,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.9990000128746032,0.6968175172805786,0.4371927380561828,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.7754435539245605,0.2875541150569916,0.2759177684783935,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.6777729988098145,0.1900934278964996,0.8724316954612732,285.53875732421875,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05352783203125,285.5390319824219,1.0,0.5282379984855652,1.0,1.0,0.0,1.0,-2.7190141677856445,2.719008207321167,5.947457339061657e-06,2.1017420291900635,0.8682929873466492,0.8682929873466492,0.0,127.6907730102539,125.0,21349.505859375,-0.0,1809.60400390625,1.0,283.1499938964844,284.77008056640625,289.8280639648437,291.2612609863281,293.1499938964844,293.1499938964844,283.1499938964844,28956.912109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164280414581299,1.0,0.0,0.0,3.1470651626586914,3.1470835208892822,6.608528906326683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.3046875,0.0,996.87158203125,1895.4371337890625,0.0,1742.7330322265625,0.7825829386711121,1.0,0.0,3.0,1.0,0.0
12074160,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.7754677534103394,0.288380891084671,0.262793630361557,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.8855594396591187,0.4343635737895965,0.4142206013202667,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.9990000128746032,0.69559645652771,0.4384462237358093,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.77381831407547,0.2865499854087829,0.2749994397163391,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.6761277914047241,0.1892889887094497,0.8689500093460083,285.5411682128906,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.05078125,285.5412902832031,1.0,0.5276610851287842,1.0,1.0,0.0,1.0,-2.712609052658081,2.7126033306121826,5.919472187088104e-06,2.096791982650757,0.8646272420883179,0.8646272420883179,0.0,127.99757385253906,113.0,21217.59375,-0.0,1801.3497314453125,1.0,283.1499938964844,284.7780456542969,289.81573486328125,291.2406005859375,293.1499938964844,293.1499938964844,283.1499938964844,28619.453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138972282409668,1.0,0.0,0.0,3.112818479537964,3.1128363609313965,6.465481874329271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.958740234375,0.0,966.5263061523438,1895.4371337890625,0.0,1722.1058349609375,0.771623432636261,1.0,0.0,3.0,1.0,0.0
12074220,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.7771672606468201,0.2862870991230011,0.2608377039432525,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.8877450227737427,0.4314967095851898,0.4114467203617096,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.9990000128746032,0.6935345530509949,0.4323846399784088,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.7755308747291565,0.2844880819320678,0.2729739248752594,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.6772961020469666,0.1876333653926849,0.8611248731613159,285.54644775390625,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0459899902344,285.546142578125,1.0,0.5218715071678162,1.0,1.0,0.0,1.0,-2.6878199577331543,2.6878139972686768,5.81219364903518e-06,2.0778298377990723,0.8566360473632812,0.8566360473632812,0.0,124.53070068359376,116.0,20857.943359375,-0.0,1748.36181640625,1.0,283.1499938964844,284.7970275878906,289.790283203125,291.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,27660.037109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086849808692932,1.0,0.0,0.0,3.02546501159668,3.025481939315796,6.107698595769762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.533447265625,0.0,891.2907104492188,1895.4371337890625,0.0,1679.955810546875,0.7507327198982239,1.0,0.0,3.0,1.0,0.0
12074280,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.7771672606468201,0.2862870991230011,0.2608377039432525,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.8877450227737427,0.4314967095851898,0.4114467203617096,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.9990000128746032,0.6935345530509949,0.4323846399784088,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.7755308747291565,0.2844880819320678,0.2729739248752594,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.6772961020469666,0.1876333653926849,0.8611248731613159,285.54644775390625,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0459899902344,285.546142578125,1.0,0.5218715071678162,1.0,1.0,0.0,1.0,-2.6878199577331543,2.6878139972686768,5.81219364903518e-06,2.0778298377990723,0.8566360473632812,0.8566360473632812,0.0,124.53070068359376,116.0,20857.943359375,-0.0,1748.36181640625,1.0,283.1499938964844,284.7970275878906,289.790283203125,291.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,27660.037109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086849808692932,1.0,0.0,0.0,3.02546501159668,3.025481939315796,6.107698595769762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.533447265625,0.0,891.2907104492188,1895.4371337890625,0.0,1679.955810546875,0.7507327198982239,1.0,0.0,3.0,1.0,0.0
