time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074340,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.7765693068504333,0.284207135438919,0.2589386105537414,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.8872497081756592,0.4286223351955414,0.4087112843990326,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.9990000128746032,0.6923933029174805,0.430210530757904,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.7749313712120056,0.2824086844921112,0.2709822952747345,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.6763788461685181,0.185974895954132,0.853522539138794,285.5539855957031,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0426330566406,285.5541076660156,1.0,0.5186086297035217,1.0,1.0,0.0,1.0,-2.6680965423583984,2.6680908203125,5.726883046008879e-06,2.062426805496216,0.847710371017456,0.847710371017456,0.0,122.90266418457033,119.0,20511.685546875,-0.0,1711.9775390625,1.0,283.1499938964844,284.8198547363281,289.7624206542969,291.1464233398437,293.1499938964844,293.1499938964844,283.1499938964844,26704.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028550505638123,1.0,0.0,0.0,2.9334003925323486,2.9334166049957275,5.741641189160873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.586669921875,0.0,816.6007690429688,1895.4371337890625,0.0,1633.3572998046875,0.7287924885749817,1.0,0.0,3.0,1.0,0.0
12074400,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.7765693068504333,0.284207135438919,0.2589386105537414,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.8872497081756592,0.4286223351955414,0.4087112843990326,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.9990000128746032,0.6923933029174805,0.430210530757904,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.7749313712120056,0.2824086844921112,0.2709822952747345,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.6763788461685181,0.185974895954132,0.853522539138794,285.5539855957031,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0426330566406,285.5541076660156,1.0,0.5186086297035217,1.0,1.0,0.0,1.0,-2.6680965423583984,2.6680908203125,5.726883046008879e-06,2.062426805496216,0.847710371017456,0.847710371017456,0.0,122.90266418457033,119.0,20511.685546875,-0.0,1711.9775390625,1.0,283.1499938964844,284.8198547363281,289.7624206542969,291.1464233398437,293.1499938964844,293.1499938964844,283.1499938964844,26704.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028550505638123,1.0,0.0,0.0,2.9334003925323486,2.9334166049957275,5.741641189160873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.586669921875,0.0,816.6007690429688,1895.4371337890625,0.0,1633.3572998046875,0.7287924885749817,1.0,0.0,3.0,1.0,0.0
12074460,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.7739490866661072,0.2821236848831177,0.2570982575416565,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.8843936324119568,0.4257373213768005,0.4060285985469818,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674743652344,0.9990000128746032,0.6904438734054565,0.4314345717430115,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673217773437,0.7722974419593811,0.2803070843219757,0.2690300643444061,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.673633873462677,0.184303268790245,0.8461565375328064,285.5674133300781,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0393981933594,285.5677490234375,1.0,0.5167636275291443,1.0,1.0,0.0,1.0,-2.6529316902160645,2.652925968170166,5.661871000484098e-06,2.0506577491760254,0.8379060626029968,0.8379060626029968,0.0,122.88130950927734,122.0,20181.501953125,-0.0,1689.880859375,1.0,283.1499938964844,284.8485717773437,289.7351989746094,291.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,25749.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968567371368408,1.0,0.0,0.0,2.8366847038269043,2.836699962615967,5.369273026190058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.85498046875,0.0,742.976806640625,1895.4371337890625,0.0,1586.0360107421875,0.7058154344558716,1.0,0.0,3.0,1.0,0.0
12074520,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.7739490866661072,0.2821236848831177,0.2570982575416565,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.8843936324119568,0.4257373213768005,0.4060285985469818,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674743652344,0.9990000128746032,0.6904438734054565,0.4314345717430115,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673217773437,0.7722974419593811,0.2803070843219757,0.2690300643444061,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.673633873462677,0.184303268790245,0.8461565375328064,285.5674133300781,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0393981933594,285.5677490234375,1.0,0.5167636275291443,1.0,1.0,0.0,1.0,-2.6529316902160645,2.652925968170166,5.661871000484098e-06,2.0506577491760254,0.8379060626029968,0.8379060626029968,0.0,122.88130950927734,122.0,20181.501953125,-0.0,1689.880859375,1.0,283.1499938964844,284.8485717773437,289.7351989746094,291.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,25749.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968567371368408,1.0,0.0,0.0,2.8366847038269043,2.836699962615967,5.369273026190058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.85498046875,0.0,742.976806640625,1895.4371337890625,0.0,1586.0360107421875,0.7058154344558716,1.0,0.0,3.0,1.0,0.0
12074580,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58428955078125,0.7703129053115845,0.2801257967948913,0.255366563796997,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.8803369998931885,0.4229680299758911,0.4034886956214905,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845031738281,0.9990000128746032,0.6875712275505066,0.4345541894435882,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58428955078125,0.7686499357223511,0.2782893180847168,0.2671878039836883,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841064453125,0.6699907183647156,0.1826957464218139,0.839234471321106,285.5844116210937,286.3525390625,293.0189208984375,286.7373352050781,293.0204467773437,297.0366516113281,285.5849304199219,1.0,0.5159190893173218,1.0,1.0,0.0,1.0,-2.6410136222839355,2.641008138656616,5.611052074527834e-06,2.041415214538574,0.8277441263198853,0.8277441263198853,0.0,123.78465270996094,122.0,19865.421875,-0.0,1676.8057861328125,1.0,283.1499938964844,284.880859375,289.7084350585937,291.0533142089844,293.1499938964844,293.1499938964844,283.1499938964844,24825.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913503408432007,1.0,0.0,0.0,2.739428758621216,2.739443063735962,5.007412937629852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.001953125,0.0,673.703125,1895.4371337890625,0.0,1543.17138671875,0.6857548952102661,1.0,0.0,3.0,1.0,0.0
12074640,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.7700945734977722,0.2800177335739136,0.255274087190628,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850524902344,0.8800920248031616,0.4228186905384063,0.403352826833725,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.9990000128746032,0.6873871088027954,0.4347632527351379,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.7684311866760254,0.2781804502010345,0.2670894563198089,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6697743535041809,0.1826088279485702,0.8388649225234985,285.58502197265625,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0364990234375,285.5855407714844,1.0,0.5158935189247131,1.0,1.0,0.0,1.0,-2.640428304672241,2.6404225826263428,5.60856233278173e-06,2.040961265563965,0.827170193195343,0.827170193195343,0.0,123.8531265258789,110.0,19849.8671875,-0.0,1676.2744140625,1.0,283.1499938964844,284.8822021484375,289.7070007324219,291.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,24796.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691068172454834,1.0,0.0,0.0,2.735205888748169,2.735220193862915,4.991986202185217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.927001953125,0.0,670.8585205078125,1895.4371337890625,0.0,1540.9901123046875,0.6817882657051086,1.0,0.0,3.0,1.0,0.0
12074700,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.7699952125549316,0.2789459526538849,0.2542976140975952,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960998535156,0.8800780773162842,0.421339601278305,0.4019455909729004,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.9990000128746032,0.6856856942176819,0.4332666099071502,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.7683171629905701,0.2770975828170776,0.2660521268844604,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.595703125,0.6694707870483398,0.1817399263381958,0.8348963260650635,285.5960693359375,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.03497314453125,285.5966186523437,1.0,0.5135794878005981,1.0,1.0,0.0,1.0,-2.629762649536133,2.6297569274902344,5.563621925830375e-06,2.032853126525879,0.8214532136917114,0.8214532136917114,0.0,122.84928131103516,110.0,19643.517578125,-0.0,1656.5230712890625,1.0,283.1499938964844,284.9025573730469,289.6916198730469,291.024658203125,293.1499938964844,293.1499938964844,283.1499938964844,24180.9609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882007122039795,1.0,0.0,0.0,2.6749491691589355,2.6749627590179443,4.774461217493808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.296875,0.0,630.0426025390625,1895.4371337890625,0.0,1518.908447265625,0.6702631115913391,1.0,0.0,3.0,1.0,0.0
12074760,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.7711278796195984,0.2778691947460174,0.2532814741134643,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8815052509307861,0.4198517501354217,0.4004949033260345,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.9990000128746032,0.6844269037246704,0.4296537339687347,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.7694240808486938,0.2760040760040283,0.2649686336517334,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.670255184173584,0.180862694978714,0.8307045698165894,285.6005249023437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0334777832031,285.60064697265625,1.0,0.5104232430458069,1.0,1.0,0.0,1.0,-2.6161224842071533,2.616117000579834,5.50611821381608e-06,2.022339105606079,0.8153718113899231,0.8153718113899231,0.0,120.84754943847656,113.0,19436.63671875,-0.0,1628.27294921875,1.0,283.1499938964844,284.91522216796875,289.6752624511719,290.9974670410156,293.1499938964844,293.1499938964844,283.1499938964844,23849.509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852639317512512,1.0,0.0,0.0,2.6286985874176025,2.628711938858032,4.610785993008905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.889404296875,0.0,600.6044921875,1895.4371337890625,0.0,1496.455810546875,0.6566668152809143,1.0,0.0,3.0,1.0,0.0
12074820,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.7700960040092468,0.2757499814033508,0.2513525187969208,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.8804944157600403,0.4168956875801086,0.3976880311965942,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61962890625,0.9990000128746032,0.6824241876602173,0.4280820488929748,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.7683371305465698,0.2738247513771057,0.2628888785839081,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.6688719987869263,0.1791316419839859,0.8227999806404114,285.6195068359375,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03094482421875,285.62017822265625,1.0,0.507349967956543,1.0,1.0,0.0,1.0,-2.596534252166748,2.5965287685394287,5.423622951639118e-06,2.007024049758911,0.8024985194206238,0.8024985194206238,0.0,119.5008773803711,116.0,19025.53515625,-0.0,1594.93359375,1.0,283.1499938964844,284.9536437988281,289.6381530761719,290.9359130859375,293.1499938964844,293.1499938964844,283.1499938964844,22907.212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786825656890869,1.0,0.0,0.0,2.5168020725250244,2.5168144702911377,4.226603209644965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.00634765625,0.0,532.515380859375,1895.4371337890625,0.0,1446.7532958984375,0.6303812265396118,1.0,0.0,3.0,1.0,0.0
12074880,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.7700960040092468,0.2757499814033508,0.2513525187969208,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.8804944157600403,0.4168956875801086,0.3976880311965942,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61962890625,0.9990000128746032,0.6824241876602173,0.4280820488929748,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.7683371305465698,0.2738247513771057,0.2628888785839081,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.6688719987869263,0.1791316419839859,0.8227999806404114,285.6195068359375,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03094482421875,285.62017822265625,1.0,0.507349967956543,1.0,1.0,0.0,1.0,-2.596534252166748,2.5965287685394287,5.423622951639118e-06,2.007024049758911,0.8024985194206238,0.8024985194206238,0.0,119.5008773803711,116.0,19025.53515625,-0.0,1594.93359375,1.0,283.1499938964844,284.9536437988281,289.6381530761719,290.9359130859375,293.1499938964844,293.1499938964844,283.1499938964844,22907.212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786825656890869,1.0,0.0,0.0,2.5168020725250244,2.5168144702911377,4.226603209644965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.00634765625,0.0,532.515380859375,1895.4371337890625,0.0,1446.7532958984375,0.6303812265396118,1.0,0.0,3.0,1.0,0.0
12074940,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.7672383785247803,0.273652970790863,0.2494983673095703,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8773322105407715,0.413960188627243,0.3949531316757202,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469116210937,0.9990000128746032,0.6797299981117249,0.429662823677063,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.7654091119766235,0.2716426253318786,0.2608609795570373,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.6658535599708557,0.1774061322212219,0.8151991963386536,285.646728515625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.02880859375,285.6477355957031,1.0,0.505618691444397,1.0,1.0,0.0,1.0,-2.5813467502593994,2.581341505050659,5.360236627893755e-06,1.9952218532562256,0.7886523604393005,0.7886523604393005,0.0,119.64016723632812,104.0,18622.2578125,-0.0,1574.5863037109375,1.0,283.1499938964844,285.0007019042969,289.59991455078125,290.8731689453125,293.1499938964844,293.1499938964844,283.1499938964844,21960.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715047359466553,1.0,0.0,0.0,2.3997485637664795,2.3997600078582764,3.842596640879492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.498046875,0.0,467.1970825195313,1895.4371337890625,0.0,1393.54248046875,0.6029801368713379,1.0,0.0,3.0,1.0,0.0
12075000,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.7672383785247803,0.273652970790863,0.2494983673095703,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8773322105407715,0.413960188627243,0.3949531316757202,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469116210937,0.9990000128746032,0.6797299981117249,0.429662823677063,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.7654091119766235,0.2716426253318786,0.2608609795570373,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.6658535599708557,0.1774061322212219,0.8151991963386536,285.646728515625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.02880859375,285.6477355957031,1.0,0.505618691444397,1.0,1.0,0.0,1.0,-2.5813467502593994,2.581341505050659,5.360236627893755e-06,1.9952218532562256,0.7886523604393005,0.7886523604393005,0.0,119.64016723632812,104.0,18622.2578125,-0.0,1574.5863037109375,1.0,283.1499938964844,285.0007019042969,289.59991455078125,290.8731689453125,293.1499938964844,293.1499938964844,283.1499938964844,21960.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715047359466553,1.0,0.0,0.0,2.3997485637664795,2.3997600078582764,3.842596640879492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.498046875,0.0,467.1970825195313,1895.4371337890625,0.0,1393.54248046875,0.6029801368713379,1.0,0.0,3.0,1.0,0.0
12075060,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.768185019493103,0.2720563411712646,0.2480057924985885,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.878582239151001,0.4117279350757599,0.3927903473377228,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702880859375,0.9990000128746032,0.6776754856109619,0.4255215525627136,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.7662706971168518,0.2699668109416961,0.2592200338840484,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66961669921875,0.6663137674331665,0.1760763078927993,0.8089470267295837,285.6701354980469,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0271911621094,285.6709899902344,1.0,0.501289963722229,1.0,1.0,0.0,1.0,-2.562508344650269,2.5625030994415283,5.282545316731557e-06,1.9807895421981807,0.7774556279182434,0.7774556279182434,0.0,117.26692199707033,104.0,18259.38671875,-0.0,1538.49267578125,1.0,283.1499938964844,285.0406188964844,289.5698547363281,290.82293701171875,293.1499938964844,293.1499938964844,283.1499938964844,21157.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657589077949524,1.0,0.0,0.0,2.3030831813812256,2.303093910217285,3.539261399509997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.4140625,0.0,417.37646484375,1895.4371337890625,0.0,1351.72216796875,0.5832533836364746,1.0,0.0,3.0,1.0,0.0
12075120,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745300292969,0.769018828868866,0.2715528309345245,0.2475219964981079,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747131347656,0.8796015977859497,0.4110202491283417,0.392092615365982,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.9990000128746032,0.6772491335868835,0.4233192205429077,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745300292969,0.7670701742172241,0.2694345414638519,0.2586849629878998,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742553710937,0.6669290065765381,0.1756559908390045,0.8068956136703491,285.6746826171875,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0267028808594,285.6754150390625,1.0,0.4995520114898681,1.0,1.0,0.0,1.0,-2.5553364753723145,2.555331230163574,5.253031758911675e-06,1.9752516746521,0.7737452983856201,0.7737452983856201,0.0,116.10740661621094,107.0,18144.900390625,-0.0,1523.7615966796875,1.0,283.1499938964844,285.050048828125,289.5601806640625,290.80694580078125,293.1499938964844,293.1499938964844,283.1499938964844,21010.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638873815536499,1.0,0.0,0.0,2.2776107788085938,2.277621269226074,3.461404958216008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.94677734375,0.0,405.1674499511719,1895.4371337890625,0.0,1338.25341796875,0.5774976015090942,1.0,0.0,3.0,1.0,0.0
12075180,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.7685303688049316,0.26945760846138,0.2456115335226059,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.8791981935501099,0.4080584943294525,0.3892786502838135,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.9990000128746032,0.675663948059082,0.4208485186100006,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.7664516568183899,0.2672096192836761,0.2565547823905945,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.6659851670265198,0.1739239394664764,0.798929750919342,285.6939392089844,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0250244140625,285.6948547363281,1.0,0.4960573315620422,1.0,1.0,0.0,1.0,-2.534548759460449,2.534543514251709,5.167553354112897e-06,1.9589940309524536,0.7575013041496277,0.7575013041496277,0.0,114.37464141845705,110.0,17715.37890625,-0.0,1488.5220947265625,1.0,283.1499938964844,285.089111328125,289.5190734863281,290.7396850585937,293.1499938964844,293.1499938964844,283.1499938964844,20604.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558060050010681,1.0,0.0,0.0,2.178532838821411,2.1785426139831543,3.166806550325419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.173583984375,0.0,360.7314758300781,1895.4371337890625,0.0,1280.9764404296875,0.5554267168045044,1.0,0.0,3.0,1.0,0.0
12075240,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.7685303688049316,0.26945760846138,0.2456115335226059,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.8791981935501099,0.4080584943294525,0.3892786502838135,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.9990000128746032,0.675663948059082,0.4208485186100006,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.7664516568183899,0.2672096192836761,0.2565547823905945,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.6659851670265198,0.1739239394664764,0.798929750919342,285.6939392089844,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0250244140625,285.6948547363281,1.0,0.4960573315620422,1.0,1.0,0.0,1.0,-2.534548759460449,2.534543514251709,5.167553354112897e-06,1.9589940309524536,0.7575013041496277,0.7575013041496277,0.0,114.37464141845705,110.0,17715.37890625,-0.0,1488.5220947265625,1.0,283.1499938964844,285.089111328125,289.5190734863281,290.7396850585937,293.1499938964844,293.1499938964844,283.1499938964844,20604.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558060050010681,1.0,0.0,0.0,2.178532838821411,2.1785426139831543,3.166806550325419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.173583984375,0.0,360.7314758300781,1895.4371337890625,0.0,1280.9764404296875,0.5554267168045044,1.0,0.0,3.0,1.0,0.0
12075300,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.7674247622489929,0.2683983743190765,0.2446715086698532,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043762207031,0.877986490726471,0.4065629839897156,0.3878821432590484,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044982910156,0.9990000128746032,0.6745795011520386,0.4210444688796997,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.7652817368507385,0.2660815119743347,0.2555008232593536,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.6647540330886841,0.173052042722702,0.7950549721717834,285.7043151855469,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.0242004394531,285.7052917480469,1.0,0.494896650314331,1.0,1.0,0.0,1.0,-2.5260531902313232,2.526047945022583,5.132895239512436e-06,1.9523860216140747,0.748904824256897,0.748904824256897,0.0,114.16832733154295,110.0,17511.556640625,-0.0,1476.42333984375,1.0,283.1499938964844,285.10894775390625,289.4987487792969,290.70684814453125,293.1499938964844,293.1499938964844,283.1499938964844,20495.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517254710197449,1.0,0.0,0.0,2.131495237350464,2.131505012512207,3.031531718988845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.899658203125,0.0,341.23492431640625,1895.4371337890625,0.0,1252.6131591796875,0.5451281666755676,1.0,0.0,3.0,1.0,0.0
12075360,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.7659223675727844,0.2673290967941284,0.2437330037355423,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153625488281,0.8763126730918884,0.4050593972206116,0.3864878118038177,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71551513671875,0.9990000128746032,0.6732273697853088,0.4218980967998504,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.7637169361114502,0.2649425566196441,0.2544471621513366,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.6631709933280945,0.1721715480089187,0.7911984920501709,285.71533203125,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0233459472656,285.7164001464844,1.0,0.4940401017665863,1.0,1.0,0.0,1.0,-2.5183749198913574,2.5183699131011963,5.10167683387408e-06,1.9464151859283447,0.7399941086769104,0.7399941086769104,0.0,114.2623062133789,113.0,17310.42578125,-0.0,1466.7513427734375,1.0,283.1499938964844,285.1293334960937,289.478515625,290.67431640625,293.1499938964844,293.1499938964844,283.1499938964844,20430.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476815938949585,1.0,0.0,0.0,2.085029602050781,2.085038900375366,2.900800097904721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.77490234375,0.0,322.9008483886719,1895.4371337890625,0.0,1224.8834228515625,0.5350636839866638,1.0,0.0,3.0,1.0,0.0
12075420,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.7620291709899902,0.2651729881763458,0.2418587356805801,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.8719263076782227,0.4020345509052276,0.3837050795555115,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.9990000128746032,0.6696822643280029,0.4251292943954468,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.7597018480300903,0.2626365423202514,0.2523365616798401,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396850585937,0.6592075228691101,0.1703795194625854,0.783473014831543,285.7403869628906,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0215148925781,285.74169921875,1.0,0.493028849363327,1.0,1.0,0.0,1.0,-2.5048418045043945,2.5048367977142334,5.046893875260139e-06,1.935894012451172,0.7212537527084351,0.7212537527084351,0.0,115.14969635009766,101.0,16909.15234375,-0.0,1452.903564453125,1.0,283.1499938964844,285.1733093261719,289.4375305175781,290.60919189453125,293.1499938964844,293.1499938964844,283.1499938964844,20392.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639727771282196,1.0,0.0,0.0,1.9916596412658687,1.991668462753296,2.6468151759218017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.4775390625,0.0,288.5849914550781,1895.4371337890625,0.0,1171.4691162109375,0.5151386260986328,1.0,0.0,3.0,1.0,0.0
12075480,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.7620291709899902,0.2651729881763458,0.2418587356805801,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.8719263076782227,0.4020345509052276,0.3837050795555115,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.9990000128746032,0.6696822643280029,0.4251292943954468,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.7597018480300903,0.2626365423202514,0.2523365616798401,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396850585937,0.6592075228691101,0.1703795194625854,0.783473014831543,285.7403869628906,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0215148925781,285.74169921875,1.0,0.493028849363327,1.0,1.0,0.0,1.0,-2.5048418045043945,2.5048367977142334,5.046893875260139e-06,1.935894012451172,0.7212537527084351,0.7212537527084351,0.0,115.14969635009766,101.0,16909.15234375,-0.0,1452.903564453125,1.0,283.1499938964844,285.1733093261719,289.4375305175781,290.60919189453125,293.1499938964844,293.1499938964844,283.1499938964844,20392.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639727771282196,1.0,0.0,0.0,1.9916596412658687,1.991668462753296,2.6468151759218017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.4775390625,0.0,288.5849914550781,1895.4371337890625,0.0,1171.4691162109375,0.5151386260986328,1.0,0.0,3.0,1.0,0.0
12075540,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.7629815340042114,0.2630037069320678,0.2398417294025421,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642822265625,0.8732284307479858,0.3989688456058502,0.3807537853717804,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644348144531,0.9990000128746032,0.6662261486053467,0.4199957251548767,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.7604584693908691,0.2602784037590027,0.2500448226928711,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.6594513654708862,0.1685288846492767,0.7748498320579529,285.76422119140625,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0193176269531,285.7652282714844,1.0,0.4874030351638794,1.0,1.0,0.0,1.0,-2.4796066284179688,2.4796018600463867,4.945999080518959e-06,1.9165096282958984,0.7012132406234741,0.7012132406234741,0.0,112.19490814208984,89.0,16440.11328125,-0.0,1407.904541015625,1.0,283.1499938964844,285.21746826171875,289.39410400390625,290.5400390625,293.1499938964844,293.1499938964844,283.1499938964844,20436.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317111849784851,1.0,0.0,0.0,1.895230889320373,1.895239233970642,2.3967217543940933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.2138671875,0.0,256.3199157714844,1895.4371337890625,0.0,1119.1915283203125,0.4949409067630768,1.0,0.0,3.0,1.0,0.0
12075600,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.7629815340042114,0.2630037069320678,0.2398417294025421,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642822265625,0.8732284307479858,0.3989688456058502,0.3807537853717804,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644348144531,0.9990000128746032,0.6662261486053467,0.4199957251548767,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.7604584693908691,0.2602784037590027,0.2500448226928711,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.6594513654708862,0.1685288846492767,0.7748498320579529,285.76422119140625,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0193176269531,285.7652282714844,1.0,0.4874030351638794,1.0,1.0,0.0,1.0,-2.4796066284179688,2.4796018600463867,4.945999080518959e-06,1.9165096282958984,0.7012132406234741,0.7012132406234741,0.0,112.19490814208984,89.0,16440.11328125,-0.0,1407.904541015625,1.0,283.1499938964844,285.21746826171875,289.39410400390625,290.5400390625,293.1499938964844,293.1499938964844,283.1499938964844,20436.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317111849784851,1.0,0.0,0.0,1.895230889320373,1.895239233970642,2.3967217543940933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.2138671875,0.0,256.3199157714844,1895.4371337890625,0.0,1119.1915283203125,0.4949409067630768,1.0,0.0,3.0,1.0,0.0
12075660,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.7678725719451904,0.2608327567577362,0.237725168466568,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.8791430592536926,0.3958835899829864,0.3776741027832031,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.9990000128746032,0.6648882031440735,0.4083782136440277,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.7650821805000305,0.2578978240489959,0.2476205080747604,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.6631269454956055,0.1666901260614395,0.7656967639923096,285.7871398925781,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0175170898437,285.7882385253906,1.0,0.4788437485694885,1.0,1.0,0.0,1.0,-2.445502758026123,2.445497989654541,4.810937753063627e-06,1.8901196718215945,0.6797971725463867,0.6797971725463867,0.0,106.36534881591795,92.0,15909.41015625,-0.0,1340.7164306640625,1.0,283.1499938964844,285.2631530761719,289.3455810546875,290.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,20522.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227445602416992,1.0,0.0,0.0,1.7936753034591677,1.7936831712722778,2.146747988263087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.940673828125,0.0,225.4358825683593,1895.4371337890625,0.0,1062.6390380859375,0.4740549325942993,1.0,0.0,3.0,1.0,0.0
12075720,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.7678725719451904,0.2608327567577362,0.237725168466568,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.8791430592536926,0.3958835899829864,0.3776741027832031,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.9990000128746032,0.6648882031440735,0.4083782136440277,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.7650821805000305,0.2578978240489959,0.2476205080747604,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.6631269454956055,0.1666901260614395,0.7656967639923096,285.7871398925781,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0175170898437,285.7882385253906,1.0,0.4788437485694885,1.0,1.0,0.0,1.0,-2.445502758026123,2.445497989654541,4.810937753063627e-06,1.8901196718215945,0.6797971725463867,0.6797971725463867,0.0,106.36534881591795,92.0,15909.41015625,-0.0,1340.7164306640625,1.0,283.1499938964844,285.2631530761719,289.3455810546875,290.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,20522.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227445602416992,1.0,0.0,0.0,1.7936753034591677,1.7936831712722778,2.146747988263087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.940673828125,0.0,225.4358825683593,1895.4371337890625,0.0,1062.6390380859375,0.4740549325942993,1.0,0.0,3.0,1.0,0.0
12075780,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.7695534229278564,0.2587050497531891,0.2357156872749328,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.8812769055366516,0.3928412795066833,0.3747068345546722,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216247558594,0.9990000128746032,0.6648581624031067,0.402293860912323,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82086181640625,0.7665116786956787,0.2555480599403381,0.2453011721372604,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82012939453125,0.664033055305481,0.164931982755661,0.7572730183601379,285.8212585449219,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0166931152344,285.8233337402344,1.0,0.473552793264389,1.0,1.0,0.0,1.0,-2.4192936420440674,2.4192888736724854,4.708032975031529e-06,1.8696151971817017,0.6572057008743286,0.6572057008743286,0.0,103.09447479248048,95.0,15391.5712890625,-0.0,1295.2049560546875,1.0,283.1499938964844,285.3210754394531,289.2942199707031,290.3783569335937,293.1499938964844,293.1499938964844,283.1499938964844,20605.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123540997505188,1.0,0.0,0.0,1.6866648197174072,1.6866722106933594,1.8982393612532178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.132568359375,0.0,195.95008850097656,1895.4371337890625,0.0,999.7423706054688,0.4524373412132263,1.0,0.0,3.0,1.0,0.0
12075840,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.7695534229278564,0.2587050497531891,0.2357156872749328,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.8812769055366516,0.3928412795066833,0.3747068345546722,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216247558594,0.9990000128746032,0.6648581624031067,0.402293860912323,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82086181640625,0.7665116786956787,0.2555480599403381,0.2453011721372604,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82012939453125,0.664033055305481,0.164931982755661,0.7572730183601379,285.8212585449219,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0166931152344,285.8233337402344,1.0,0.473552793264389,1.0,1.0,0.0,1.0,-2.4192936420440674,2.4192888736724854,4.708032975031529e-06,1.8696151971817017,0.6572057008743286,0.6572057008743286,0.0,103.09447479248048,95.0,15391.5712890625,-0.0,1295.2049560546875,1.0,283.1499938964844,285.3210754394531,289.2942199707031,290.3783569335937,293.1499938964844,293.1499938964844,283.1499938964844,20605.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123540997505188,1.0,0.0,0.0,1.6866648197174072,1.6866722106933594,1.8982393612532178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.132568359375,0.0,195.95008850097656,1895.4371337890625,0.0,999.7423706054688,0.4524373412132263,1.0,0.0,3.0,1.0,0.0
12075900,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441162109375,0.7693023085594177,0.2576768696308136,0.2347665131092071,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446350097656,0.8810473084449768,0.3913480341434479,0.3732753396034241,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.9990000128746032,0.6646418571472168,0.4010636210441589,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.766128659248352,0.2543891966342926,0.2441850006580352,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.6635321974754333,0.1640739291906356,0.7533127069473267,285.84454345703125,287.5318603515625,292.0678405761719,286.3236083984375,292.0702514648437,297.0165710449219,285.8470458984375,1.0,0.4717123806476593,1.0,1.0,0.0,1.0,-2.408854484558105,2.4088497161865234,4.667424036597367e-06,1.8614791631698608,0.6455493569374084,0.6455493569374084,0.0,102.27413940429688,95.0,15137.650390625,-0.0,1279.2977294921875,1.0,283.1499938964844,285.3561706542969,289.26910400390625,290.3372497558594,293.1499938964844,293.1499938964844,283.1499938964844,20635.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067642569541931,1.0,0.0,0.0,1.631445050239563,1.631452202796936,1.7759809622930336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.76220703125,0.0,181.8636169433593,1895.4371337890625,0.0,967.1154174804688,0.4414324164390564,1.0,0.0,3.0,1.0,0.0
12075960,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.7685354948043823,0.2566713392734527,0.233851209282875,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.8802022933959961,0.3898789286613464,0.3718777894973755,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.9990000128746032,0.6641985177993774,0.4006896317005157,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.76522296667099,0.2532423734664917,0.2430928498506546,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.6625726222991943,0.1632254421710968,0.7494634389877319,285.8715209960937,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0165100097656,285.8744201660156,1.0,0.4702968299388885,1.0,1.0,0.0,1.0,-2.399688005447388,2.3996834754943848,4.6319159991981e-06,1.854334712028504,0.6336802244186401,0.6336802244186401,0.0,101.8333969116211,98.0,14883.650390625,-0.0,1266.57177734375,1.0,283.1499938964844,285.3949584960937,289.2445373535156,290.2967224121094,293.1499938964844,293.1499938964844,283.1499938964844,20652.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010210514068604,1.0,0.0,0.0,1.5753496885299685,1.5753566026687622,1.6559505411350988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.6162109375,0.0,168.3017578125,1895.4371337890625,0.0,934.500732421875,0.4303629398345947,1.0,0.0,3.0,1.0,0.0
12076020,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.7658138275146484,0.2547241151332855,0.2321080416440963,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364929199219,0.8770972490310669,0.3870172798633575,0.3691839873790741,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.9990000128746032,0.6625586748123169,0.4019463062286377,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.7622124552726746,0.2509886026382446,0.2409755587577819,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.6595979332923889,0.1615548729896545,0.7420323491096497,285.93634033203125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0167236328125,285.94000244140625,1.0,0.4684739410877228,1.0,1.0,0.0,1.0,-2.384393215179444,2.3843886852264404,4.572980742523214e-06,1.8424125909805296,0.6093933582305908,0.6093933582305908,0.0,101.8400650024414,101.0,14370.8525390625,-0.0,1248.5377197265625,1.0,283.1499938964844,285.4832763671875,289.1966247558594,290.2169494628906,293.1499938964844,293.1499938964844,283.1499938964844,20645.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589253306388855,1.0,0.0,0.0,1.461544156074524,1.4615505933761597,1.4253360802740644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.6787109375,0.0,142.99334716796875,1895.4371337890625,0.0,870.72021484375,0.4082694947719574,1.0,0.0,3.0,1.0,0.0
12076080,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.7658138275146484,0.2547241151332855,0.2321080416440963,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364929199219,0.8770972490310669,0.3870172798633575,0.3691839873790741,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.9990000128746032,0.6625586748123169,0.4019463062286377,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.7622124552726746,0.2509886026382446,0.2409755587577819,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.6595979332923889,0.1615548729896545,0.7420323491096497,285.93634033203125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0167236328125,285.94000244140625,1.0,0.4684739410877228,1.0,1.0,0.0,1.0,-2.384393215179444,2.3843886852264404,4.572980742523214e-06,1.8424125909805296,0.6093933582305908,0.6093933582305908,0.0,101.8400650024414,101.0,14370.8525390625,-0.0,1248.5377197265625,1.0,283.1499938964844,285.4832763671875,289.1966247558594,290.2169494628906,293.1499938964844,293.1499938964844,283.1499938964844,20645.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589253306388855,1.0,0.0,0.0,1.461544156074524,1.4615505933761597,1.4253360802740644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.6787109375,0.0,142.99334716796875,1895.4371337890625,0.0,870.72021484375,0.4082694947719574,1.0,0.0,3.0,1.0,0.0
12076140,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.761997640132904,0.2528639137744903,0.2304708361625671,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.8726761341094971,0.3842610716819763,0.366618275642395,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.9990000128746032,0.659946858882904,0.4051627814769745,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.7580990791320801,0.2487930208444595,0.2389421314001083,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.6556574106216431,0.1599218547344207,0.7349106669425964,286.0151672363281,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0172424316406,286.0195617675781,1.0,0.4676673710346222,1.0,1.0,0.0,1.0,-2.3722076416015625,2.37220311164856,4.526304110186175e-06,1.83291244506836,0.5845156311988831,0.5845156311988831,0.0,102.7259750366211,104.0,13846.8486328125,-0.0,1237.865966796875,1.0,283.1499938964844,285.5851745605469,289.1492004394531,290.13751220703125,293.1499938964844,293.1499938964844,283.1499938964844,20576.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771941542625427,1.0,0.0,0.0,1.3474515676498413,1.3474576473236084,1.2114897174342332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.759033203125,0.0,120.4178237915039,1895.4371337890625,0.0,809.6216430664062,0.3866645097732544,1.0,0.0,3.0,1.0,0.0
