time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076200,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.761997640132904,0.2528639137744903,0.2304708361625671,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.8726761341094971,0.3842610716819763,0.366618275642395,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.9990000128746032,0.659946858882904,0.4051627814769745,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.7580990791320801,0.2487930208444595,0.2389421314001083,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.6556574106216431,0.1599218547344207,0.7349106669425964,286.0151672363281,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0172424316406,286.0195617675781,1.0,0.4676673710346222,1.0,1.0,0.0,1.0,-2.3722076416015625,2.37220311164856,4.526304110186175e-06,1.83291244506836,0.5845156311988831,0.5845156311988831,0.0,102.7259750366211,104.0,13846.8486328125,-0.0,1237.865966796875,1.0,283.1499938964844,285.5851745605469,289.1492004394531,290.13751220703125,293.1499938964844,293.1499938964844,283.1499938964844,20576.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771941542625427,1.0,0.0,0.0,1.3474515676498413,1.3474576473236084,1.2114897174342332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.759033203125,0.0,120.4178237915039,1895.4371337890625,0.0,809.6216430664062,0.3866645097732544,1.0,0.0,3.0,1.0,0.0
12076260,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.7582917213439941,0.2513738870620727,0.2291745096445083,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.86834716796875,0.3820359408855438,0.3645612597465515,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.9990000128746032,0.6571100354194641,0.4088973999023437,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.7541361451148987,0.2469967901706695,0.2372950166463852,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08892822265625,0.6519106030464172,0.1585805863142013,0.7291421294212341,286.0915832519531,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0179443359375,286.0965576171875,1.0,0.4675566256046295,1.0,1.0,0.0,1.0,-2.363755702972412,2.363751173019409,4.494073891692096e-06,1.8263218402862549,0.5632837414741516,0.5632837414741516,0.0,103.94901275634766,104.0,13395.875,-0.0,1232.9644775390625,1.0,283.1499938964844,285.68023681640625,289.1090393066406,290.070068359375,293.1499938964844,293.1499938964844,283.1499938964844,20472.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667805671691895,1.0,0.0,0.0,1.253083348274231,1.2530890703201294,1.0477396017449793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.04248046875,0.0,103.7252197265625,1895.4371337890625,0.0,760.1734619140625,0.3692633807659149,1.0,0.0,3.0,1.0,0.0
12076320,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.7575540542602539,0.2510986328125,0.2289359420537948,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.8674821853637695,0.3816220164299011,0.3641799092292785,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080627441406,0.9990000128746032,0.6565133929252625,0.4096884131431579,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.7533482313156128,0.2466597706079483,0.2369873523712158,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.6511690616607666,0.1583281755447387,0.7280635833740234,286.10711669921875,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0180969238281,286.1122131347656,1.0,0.4675818383693695,1.0,1.0,0.0,1.0,-2.362295627593994,2.362291097640991,4.4885182433063164e-06,1.825183272361756,0.5592135190963745,0.5592135190963745,0.0,104.22032165527344,107.0,13308.818359375,-0.0,1232.36181640625,1.0,283.1499938964844,285.6992492675781,289.1013488769531,290.05712890625,293.1499938964844,293.1499938964844,283.1499938964844,20448.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647593140602112,1.0,0.0,0.0,1.235378623008728,1.2353843450546265,1.0183418908127353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.544921875,0.0,100.78394317626952,1895.4371337890625,0.0,750.9190673828125,0.366050511598587,1.0,0.0,3.0,1.0,0.0
12076380,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099914550781,0.7528226971626282,0.2494580894708633,0.2275185286998748,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8618940114974976,0.3791047632694244,0.3618709743022918,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9990000128746032,0.6524351239204407,0.4150798618793487,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.748278796672821,0.2445931881666183,0.2351085096597671,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079467773437,0.6464159488677979,0.1567723304033279,0.7214582562446594,286.21099853515625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.01922607421875,286.2167053222656,1.0,0.4680176675319671,1.0,1.0,0.0,1.0,-2.354102611541748,2.354098081588745,4.457407612790121e-06,1.8187930583953853,0.5336328744888306,0.5336328744888306,0.0,106.14173126220705,95.0,12756.7724609375,-0.0,1230.5865478515625,1.0,283.1499938964844,285.8236694335937,289.05291748046875,289.9754333496094,293.1499938964844,293.1499938964844,283.1499938964844,20271.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517908930778503,1.0,0.0,0.0,1.1274248361587524,1.127430081367493,8.48142107656713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.03369140625,0.0,84.09671783447266,1895.4371337890625,0.0,694.103271484375,0.3468547761440277,1.0,0.0,3.0,1.0,0.0
12076440,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099914550781,0.7528226971626282,0.2494580894708633,0.2275185286998748,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8618940114974976,0.3791047632694244,0.3618709743022918,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9990000128746032,0.6524351239204407,0.4150798618793487,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.748278796672821,0.2445931881666183,0.2351085096597671,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079467773437,0.6464159488677979,0.1567723304033279,0.7214582562446594,286.21099853515625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.01922607421875,286.2167053222656,1.0,0.4680176675319671,1.0,1.0,0.0,1.0,-2.354102611541748,2.354098081588745,4.457407612790121e-06,1.8187930583953853,0.5336328744888306,0.5336328744888306,0.0,106.14173126220705,95.0,12756.7724609375,-0.0,1230.5865478515625,1.0,283.1499938964844,285.8236694335937,289.05291748046875,289.9754333496094,293.1499938964844,293.1499938964844,283.1499938964844,20271.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517908930778503,1.0,0.0,0.0,1.1274248361587524,1.127430081367493,8.48142107656713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.03369140625,0.0,84.09671783447266,1895.4371337890625,0.0,694.103271484375,0.3468547761440277,1.0,0.0,3.0,1.0,0.0
12076500,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640686035156,0.7525081038475037,0.2486724406480789,0.2267962992191314,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652282714844,0.8615067005157471,0.3778803646564483,0.3606990873813629,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660522460937,0.9990000128746032,0.6504313349723816,0.4142985939979553,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640075683594,0.7477414608001709,0.2435833662748336,0.2341373264789581,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.6457796692848206,0.1559988856315612,0.7179346680641174,286.2650451660156,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.019775390625,286.2704772949219,1.0,0.4662107527256012,1.0,1.0,0.0,1.0,-2.345500230789185,2.3454957008361816,4.425149654707639e-06,1.812240719795227,0.5207526683807373,0.5207526683807373,0.0,105.56159973144533,95.0,12461.58984375,-0.0,1218.3367919921875,1.0,283.1499938964844,285.8877258300781,289.02850341796875,289.9340209960937,293.1499938964844,293.1499938964844,283.1499938964844,20168.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450626611709595,1.0,0.0,0.0,1.0754786729812622,1.075483798980713,7.717861905121026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.466552734375,0.0,76.80766296386719,1895.4371337890625,0.0,666.314208984375,0.3378875851631164,1.0,0.0,3.0,1.0,0.0
12076560,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165283203125,0.7535377740859985,0.2479055672883987,0.2260547429323196,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31768798828125,0.8627054691314697,0.3766757547855377,0.3595085740089416,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185119628906,0.9990000128746032,0.6489673852920532,0.4111994802951813,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.7485175728797913,0.2425884902477264,0.2331437170505523,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31451416015625,0.6462811827659607,0.1552372425794601,0.7142583727836609,286.3174743652344,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0204162597656,286.3229064941406,1.0,0.4634685218334198,1.0,1.0,0.0,1.0,-2.333850145339966,2.333845853805542,4.381418875709642e-06,1.8032338619232176,0.5077700614929199,0.5077700614929199,0.0,103.94886779785156,83.0,12152.4794921875,-0.0,1198.5865478515625,1.0,283.1499938964844,285.9505310058594,289.0037536621094,289.8915710449219,293.1499938964844,293.1499938964844,283.1499938964844,20062.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538104236125946,1.0,0.0,0.0,1.0249569416046145,1.0249619483947754,7.009785463196749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.275146484375,0.0,70.17015075683594,1895.4371337890625,0.0,638.7369384765625,0.3293698132038116,1.0,0.0,3.0,1.0,0.0
12076620,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213562011719,0.7585821747779846,0.2464289665222168,0.2245525866746902,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42254638671875,0.8686050772666931,0.3743235766887665,0.3571082651615143,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9990000128746032,0.6479398012161255,0.4001829624176025,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212646484375,0.7529538869857788,0.2406264096498489,0.231114000082016,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193115234375,0.6498406529426575,0.1537833660840988,0.7068133354187012,286.4223022460937,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0222473144531,286.42779541015625,1.0,0.4557283520698547,1.0,1.0,0.0,1.0,-2.3045525550842285,2.304548501968384,4.272356818546541e-06,1.7805297374725342,0.4815570116043091,0.4815570116043091,0.0,98.67281341552734,86.0,11511.2880859375,-0.0,1144.8941650390625,1.0,283.1499938964844,286.0755310058594,288.952880859375,289.803466796875,293.1499938964844,293.1499938964844,283.1499938964844,19841.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232316851615906,1.0,0.0,0.0,0.9285978674888612,0.9286025166511536,5.753721055157258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.932861328125,0.0,58.67982864379883,1895.4371337890625,0.0,583.574462890625,0.3137139976024627,1.0,0.0,3.0,1.0,0.0
12076680,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213562011719,0.7585821747779846,0.2464289665222168,0.2245525866746902,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42254638671875,0.8686050772666931,0.3743235766887665,0.3571082651615143,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9990000128746032,0.6479398012161255,0.4001829624176025,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212646484375,0.7529538869857788,0.2406264096498489,0.231114000082016,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193115234375,0.6498406529426575,0.1537833660840988,0.7068133354187012,286.4223022460937,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0222473144531,286.42779541015625,1.0,0.4557283520698547,1.0,1.0,0.0,1.0,-2.3045525550842285,2.304548501968384,4.272356818546541e-06,1.7805297374725342,0.4815570116043091,0.4815570116043091,0.0,98.67281341552734,86.0,11511.2880859375,-0.0,1144.8941650390625,1.0,283.1499938964844,286.0755310058594,288.952880859375,289.803466796875,293.1499938964844,293.1499938964844,283.1499938964844,19841.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232316851615906,1.0,0.0,0.0,0.9285978674888612,0.9286025166511536,5.753721055157258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.932861328125,0.0,58.67982864379883,1895.4371337890625,0.0,583.574462890625,0.3137139976024627,1.0,0.0,3.0,1.0,0.0
12076740,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53466796875,0.7608556747436523,0.24505016207695,0.223207488656044,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5360107421875,0.8711873888969421,0.3720757365226745,0.3548771142959595,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53692626953125,0.9990000128746032,0.648503839969635,0.3941808640956878,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345458984375,0.7546225190162659,0.2387229651212692,0.2292099744081497,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322570800781,0.6511073708534241,0.1524621844291687,0.7003054618835449,286.5357360839844,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.025146484375,286.54217529296875,1.0,0.451118916273117,1.0,1.0,0.0,1.0,-2.2829294204711914,2.2829253673553467,4.192427695670631e-06,1.7635654211044312,0.4551808536052704,0.4551808536052704,0.0,95.6753158569336,89.0,10889.0537109375,-0.0,1109.537353515625,1.0,283.1499938964844,286.2055053710937,288.9019470214844,289.71392822265625,293.1499938964844,293.1499938964844,283.1499938964844,19619.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506969153881073,1.0,0.0,0.0,0.8392657041549683,0.8392701745033264,4.69994105856131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.728759765625,0.0,49.30535888671875,1895.4371337890625,0.0,528.7685546875,0.2999133467674255,1.0,0.0,3.0,1.0,0.0
12076800,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53466796875,0.7608556747436523,0.24505016207695,0.223207488656044,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5360107421875,0.8711873888969421,0.3720757365226745,0.3548771142959595,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53692626953125,0.9990000128746032,0.648503839969635,0.3941808640956878,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345458984375,0.7546225190162659,0.2387229651212692,0.2292099744081497,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322570800781,0.6511073708534241,0.1524621844291687,0.7003054618835449,286.5357360839844,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.025146484375,286.54217529296875,1.0,0.451118916273117,1.0,1.0,0.0,1.0,-2.2829294204711914,2.2829253673553467,4.192427695670631e-06,1.7635654211044312,0.4551808536052704,0.4551808536052704,0.0,95.6753158569336,89.0,10889.0537109375,-0.0,1109.537353515625,1.0,283.1499938964844,286.2055053710937,288.9019470214844,289.71392822265625,293.1499938964844,293.1499938964844,283.1499938964844,19619.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506969153881073,1.0,0.0,0.0,0.8392657041549683,0.8392701745033264,4.69994105856131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.728759765625,0.0,49.30535888671875,1895.4371337890625,0.0,528.7685546875,0.2999133467674255,1.0,0.0,3.0,1.0,0.0
12076860,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593933105469,0.7606651186943054,0.2437772899866104,0.2220185399055481,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.8708248138427734,0.3699465095996856,0.352818101644516,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.9990000128746032,0.6487874388694763,0.3923793137073517,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593017578125,0.7538521885871887,0.2368980348110199,0.2274444252252578,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568298339844,0.6503145694732666,0.1512249112129211,0.6945549845695496,286.6605834960937,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0285339355469,286.6675109863281,1.0,0.4484810829162597,1.0,1.0,0.0,1.0,-2.267831325531006,2.267827033996582,4.137172709306469e-06,1.7517670392990112,0.4288593232631683,0.4288593232631683,0.0,94.52522277832033,92.0,10289.4013671875,-0.0,1088.839599609375,1.0,283.1499938964844,286.3424377441406,288.849609375,289.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,19407.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889757037162781,1.0,0.0,0.0,0.7578034400939941,0.7578076720237732,3.83183298424683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3147.02294921875,0.0,41.737640380859375,1895.4371337890625,0.0,474.2388610839844,0.2879036068916321,1.0,0.0,3.0,1.0,0.0
12076920,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593933105469,0.7606651186943054,0.2437772899866104,0.2220185399055481,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.8708248138427734,0.3699465095996856,0.352818101644516,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.9990000128746032,0.6487874388694763,0.3923793137073517,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593017578125,0.7538521885871887,0.2368980348110199,0.2274444252252578,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568298339844,0.6503145694732666,0.1512249112129211,0.6945549845695496,286.6605834960937,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0285339355469,286.6675109863281,1.0,0.4484810829162597,1.0,1.0,0.0,1.0,-2.267831325531006,2.267827033996582,4.137172709306469e-06,1.7517670392990112,0.4288593232631683,0.4288593232631683,0.0,94.52522277832033,92.0,10289.4013671875,-0.0,1088.839599609375,1.0,283.1499938964844,286.3424377441406,288.849609375,289.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,19407.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889757037162781,1.0,0.0,0.0,0.7578034400939941,0.7578076720237732,3.83183298424683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3147.02294921875,0.0,41.737640380859375,1895.4371337890625,0.0,474.2388610839844,0.2879036068916321,1.0,0.0,3.0,1.0,0.0
12076980,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79022216796875,0.7588496208190918,0.2425929456949234,0.2209536731243133,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7917175292969,0.8685323596000671,0.3679409027099609,0.3509195446968078,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7927551269531,0.9990000128746032,0.6483668088912964,0.3933460712432861,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900695800781,0.7514723539352417,0.2351318001747131,0.2257814258337021,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875061035156,0.6481354236602783,0.1500313878059387,0.6892355680465698,286.7914428710937,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.03192138671875,286.79864501953125,1.0,0.447264552116394,1.0,1.0,0.0,1.0,-2.257042646408081,2.257038354873657,4.09792437494616e-06,1.7433346509933472,0.4026556611061096,0.4026556611061096,0.0,94.57369232177734,95.0,9707.462890625,-0.0,1077.541259765625,1.0,283.1499938964844,286.4812927246094,288.7974548339844,289.52203369140625,293.1499938964844,293.1499938964844,283.1499938964844,19222.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688800871372223,1.0,0.0,0.0,0.6841849684715271,0.6841890811920166,3.123492930967586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.522705078125,0.0,35.63880157470703,1895.4371337890625,0.0,420.1004638671875,0.2774790823459625,1.0,0.0,3.0,1.0,0.0
12077040,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79022216796875,0.7588496208190918,0.2425929456949234,0.2209536731243133,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7917175292969,0.8685323596000671,0.3679409027099609,0.3509195446968078,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7927551269531,0.9990000128746032,0.6483668088912964,0.3933460712432861,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900695800781,0.7514723539352417,0.2351318001747131,0.2257814258337021,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875061035156,0.6481354236602783,0.1500313878059387,0.6892355680465698,286.7914428710937,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.03192138671875,286.79864501953125,1.0,0.447264552116394,1.0,1.0,0.0,1.0,-2.257042646408081,2.257038354873657,4.09792437494616e-06,1.7433346509933472,0.4026556611061096,0.4026556611061096,0.0,94.57369232177734,95.0,9707.462890625,-0.0,1077.541259765625,1.0,283.1499938964844,286.4812927246094,288.7974548339844,289.52203369140625,293.1499938964844,293.1499938964844,283.1499938964844,19222.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688800871372223,1.0,0.0,0.0,0.6841849684715271,0.6841890811920166,3.123492930967586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.522705078125,0.0,35.63880157470703,1895.4371337890625,0.0,420.1004638671875,0.2774790823459625,1.0,0.0,3.0,1.0,0.0
12077100,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.7574965357780457,0.242027997970581,0.2204584628343582,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583984375,0.866856575012207,0.3669736981391907,0.3500191867351532,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85943603515625,0.9990000128746032,0.6478560566902161,0.3946093320846557,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8567199707031,0.7498412132263184,0.2342636287212371,0.2249778658151626,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541259765625,0.646664559841156,0.149444505572319,0.6866838335990906,286.85809326171875,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0335693359375,286.8653869628906,1.0,0.4470577239990234,1.0,1.0,0.0,1.0,-2.252852439880371,2.2528483867645264,4.0827344491845e-06,1.740059494972229,0.3896133005619049,0.3896133005619049,0.0,94.93612670898438,95.0,9422.869140625,-0.0,1074.4957275390625,1.0,283.1499938964844,286.5505065917969,288.7730712890625,289.4757080078125,293.1499938964844,293.1499938964844,283.1499938964844,19141.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582729041576385,1.0,0.0,0.0,0.6502047777175903,0.6502087712287903,2.8209395708245214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2868.534423828125,0.0,33.0430908203125,1895.4371337890625,0.0,394.0868225097656,0.2727816700935364,1.0,0.0,3.0,1.0,0.0
12077160,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92401123046875,0.7559202313423157,0.2414781302213668,0.2199837118387222,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.8649130463600159,0.3660243451595306,0.3491437435150146,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.9990000128746032,0.6471461057662964,0.3962821364402771,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9238586425781,0.7479884624481201,0.2334020137786865,0.2241879254579544,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212341308594,0.6450030207633972,0.1488618850708007,0.6841849088668823,286.9252624511719,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0351257324219,286.9326171875,1.0,0.4470625817775726,1.0,1.0,0.0,1.0,-2.249288320541382,2.249284267425537,4.069838723808061e-06,1.737274169921875,0.3766173124313354,0.3766173124313354,0.0,95.47798919677734,98.0,9141.5966796875,-0.0,1072.8070068359375,1.0,283.1499938964844,286.61920166015625,288.7501220703125,289.4310607910156,293.1499938964844,293.1499938964844,283.1499938964844,19062.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474475085735321,1.0,0.0,0.0,0.6178980469703674,0.6179020404815674,2.5475760168092165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.864013671875,0.0,30.68631935119629,1895.4371337890625,0.0,369.1726684570313,0.2684131562709808,1.0,0.0,3.0,1.0,0.0
12077220,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.059326171875,0.7522764801979065,0.2404175996780395,0.2190857827663421,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608825683594,0.8604320287704468,0.3641699552536011,0.3474527895450592,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619812011719,0.9990000128746032,0.6451667547225952,0.4005957245826721,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05914306640625,0.7437922358512878,0.2316914796829223,0.2226376086473465,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0564880371094,0.6412609815597534,0.1477042585611343,0.6793020367622375,287.0605773925781,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0379333496094,287.0679931640625,1.0,0.4475768804550171,1.0,1.0,0.0,1.0,-2.243631362915039,2.2436273097991943,4.049416475027101e-06,1.7328544855117798,0.3507885932922363,0.3507885932922363,0.0,96.99374389648438,101.0,8589.7861328125,-0.0,1072.6390380859375,1.0,283.1499938964844,286.7547912597656,288.7082214355469,289.34674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18904.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425509363412857,1.0,0.0,0.0,0.5580675601959229,0.5580714344978333,2.0781028453598083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.07666015625,0.0,26.58662223815918,1895.4371337890625,0.0,323.1288757324219,0.260666161775589,1.0,0.0,3.0,1.0,0.0
12077280,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.059326171875,0.7522764801979065,0.2404175996780395,0.2190857827663421,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608825683594,0.8604320287704468,0.3641699552536011,0.3474527895450592,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619812011719,0.9990000128746032,0.6451667547225952,0.4005957245826721,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05914306640625,0.7437922358512878,0.2316914796829223,0.2226376086473465,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0564880371094,0.6412609815597534,0.1477042585611343,0.6793020367622375,287.0605773925781,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0379333496094,287.0679931640625,1.0,0.4475768804550171,1.0,1.0,0.0,1.0,-2.243631362915039,2.2436273097991943,4.049416475027101e-06,1.7328544855117798,0.3507885932922363,0.3507885932922363,0.0,96.99374389648438,101.0,8589.7861328125,-0.0,1072.6390380859375,1.0,283.1499938964844,286.7547912597656,288.7082214355469,289.34674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18904.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425509363412857,1.0,0.0,0.0,0.5580675601959229,0.5580714344978333,2.0781028453598083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.07666015625,0.0,26.58662223815918,1895.4371337890625,0.0,323.1288757324219,0.260666161775589,1.0,0.0,3.0,1.0,0.0
12077340,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19384765625,0.7482072710990906,0.2393976897001266,0.2182424515485763,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19537353515625,0.8554340600967407,0.3623627424240112,0.345825046300888,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1965026855469,0.9990000128746032,0.6425201296806335,0.4058644771575928,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.19366455078125,0.7391622066497803,0.229986622929573,0.2211115658283233,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910095214844,0.6371510624885559,0.1465465724468231,0.6745079755783081,287.1950988769531,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0405578613281,287.202392578125,1.0,0.4485945403575897,1.0,1.0,0.0,1.0,-2.2393994331359863,2.2393953800201416,4.034180619783001e-06,1.7295516729354858,0.3251843750476837,0.3251843750476837,0.0,98.949951171875,89.0,8054.38671875,-0.0,1075.6473388671875,1.0,283.1499938964844,286.8863220214844,288.6707763671875,289.2685546875,293.1499938964844,293.1499938964844,283.1499938964844,18762.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403609961271286,1.0,0.0,0.0,0.5043400526046753,0.5043438076972961,1.6972288463534824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.060302734375,0.0,23.186262130737305,1895.4371337890625,0.0,282.0639038085937,0.2541319131851196,1.0,0.0,3.0,1.0,0.0
12077400,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19384765625,0.7482072710990906,0.2393976897001266,0.2182424515485763,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19537353515625,0.8554340600967407,0.3623627424240112,0.345825046300888,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1965026855469,0.9990000128746032,0.6425201296806335,0.4058644771575928,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.19366455078125,0.7391622066497803,0.229986622929573,0.2211115658283233,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910095214844,0.6371510624885559,0.1465465724468231,0.6745079755783081,287.1950988769531,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0405578613281,287.202392578125,1.0,0.4485945403575897,1.0,1.0,0.0,1.0,-2.2393994331359863,2.2393953800201416,4.034180619783001e-06,1.7295516729354858,0.3251843750476837,0.3251843750476837,0.0,98.949951171875,89.0,8054.38671875,-0.0,1075.6473388671875,1.0,283.1499938964844,286.8863220214844,288.6707763671875,289.2685546875,293.1499938964844,293.1499938964844,283.1499938964844,18762.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403609961271286,1.0,0.0,0.0,0.5043400526046753,0.5043438076972961,1.6972288463534824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.060302734375,0.0,23.186262130737305,1895.4371337890625,0.0,282.0639038085937,0.2541319131851196,1.0,0.0,3.0,1.0,0.0
12077460,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099365234375,0.7491752505302429,0.2384617179632187,0.2173580974340438,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31134033203125,0.8564011454582214,0.3607093691825866,0.3442201316356659,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3123779296875,0.9990000128746032,0.6403979063034058,0.4025854766368866,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,287.3097839355469,0.7394144535064697,0.2283923476934433,0.2195655405521392,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3073425292969,0.6372561454772949,0.1454542279243469,0.6694063544273376,287.31109619140625,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.0424194335937,287.3177185058594,1.0,0.4450149536132812,1.0,1.0,0.0,1.0,-2.2244997024536133,2.224495887756348,3.981140707765007e-06,1.718133568763733,0.3017266690731048,0.3017266690731048,0.0,97.2198257446289,89.0,7556.00927734375,-0.0,1053.4608154296875,1.0,283.1499938964844,287.0,288.6396179199219,289.20196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18604.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837731182575226,1.0,0.0,0.0,0.459153801202774,0.4670128226280212,1.4067270903694862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.98974609375,0.0,20.852054595947266,1895.4371337890625,0.0,248.0449066162109,0.2492468208074569,1.0,0.0,3.0,1.0,0.0
12077520,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.31964111328125,0.7494521141052246,0.2383803427219391,0.2172761559486389,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.321044921875,0.8567127585411072,0.3605657517910003,0.3440755307674408,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3220520019531,0.9990000128746032,0.6402912735939026,0.4019688963890075,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194580078125,0.7396199107170105,0.2282528728246688,0.219424769282341,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170471191406,0.6374232769012451,0.1453589498996734,0.6689339280128479,287.3207702636719,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0425720214844,287.327392578125,1.0,0.4445561170578003,1.0,1.0,0.0,1.0,-2.2227511405944824,2.2227470874786377,3.974917945015477e-06,1.7167803049087524,0.2996878027915954,0.2996878027915954,0.0,96.92588806152344,92.0,7511.96484375,-0.0,1050.5301513671875,1.0,283.1499938964844,287.0094299316406,288.6371154785156,289.196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18583.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820773661136627,1.0,0.0,0.0,0.4553175866603851,0.4656209349632263,1.3833188816647636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2281.24609375,0.0,20.73722648620605,1895.4371337890625,0.0,245.2455291748047,0.2489105761051178,1.0,0.0,3.0,1.0,0.0
12077580,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442443847656,0.7491143941879272,0.237391784787178,0.2163660228252411,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4457092285156,0.8561193346977234,0.3588052093982696,0.342391163110733,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.44677734375,0.9990000128746032,0.6392292380332947,0.4008498787879944,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440612792969,0.7385276556015015,0.2265306711196899,0.2177777737379074,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4415283203125,0.6363727450370789,0.1441991180181503,0.6636080145835876,287.4454345703125,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443115234375,287.45233154296875,1.0,0.4426350593566894,1.0,1.0,0.0,1.0,-2.2099056243896484,2.209901809692383,3.929092599719297e-06,1.706678867340088,0.2743533253669739,0.2743533253669739,0.0,96.10719299316406,95.0,6985.4736328125,-0.0,1034.1806640625,1.0,283.1499938964844,287.1268615722656,288.6072998046875,289.1300964355469,293.1499938964844,293.1499938964844,283.1499938964844,18314.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613094985485077,1.0,0.0,0.0,0.4100844860076904,0.4671638607978821,1.122122128549563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2126.173828125,0.0,20.240766525268555,1895.4371337890625,0.0,211.9594268798828,0.2459758520126342,1.0,0.0,3.0,1.0,0.0
12077640,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442443847656,0.7491143941879272,0.237391784787178,0.2163660228252411,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4457092285156,0.8561193346977234,0.3588052093982696,0.342391163110733,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.44677734375,0.9990000128746032,0.6392292380332947,0.4008498787879944,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440612792969,0.7385276556015015,0.2265306711196899,0.2177777737379074,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4415283203125,0.6363727450370789,0.1441991180181503,0.6636080145835876,287.4454345703125,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443115234375,287.45233154296875,1.0,0.4426350593566894,1.0,1.0,0.0,1.0,-2.2099056243896484,2.209901809692383,3.929092599719297e-06,1.706678867340088,0.2743533253669739,0.2743533253669739,0.0,96.10719299316406,95.0,6985.4736328125,-0.0,1034.1806640625,1.0,283.1499938964844,287.1268615722656,288.6072998046875,289.1300964355469,293.1499938964844,293.1499938964844,283.1499938964844,18314.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613094985485077,1.0,0.0,0.0,0.4100844860076904,0.4671638607978821,1.122122128549563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2126.173828125,0.0,20.240766525268555,1895.4371337890625,0.0,211.9594268798828,0.2459758520126342,1.0,0.0,3.0,1.0,0.0
12077700,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5058898925781,0.7482978701591492,0.2369056791067123,0.2159379869699478,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072937011719,0.8550576567649841,0.3579386472702026,0.3415820300579071,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.50836181640625,0.9990000128746032,0.6386198997497559,0.4014263451099396,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5057067871094,0.7373536229133606,0.2256714701652526,0.2169768512248993,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.50323486328125,0.6353161334991455,0.1436256766319275,0.6610758900642395,287.50701904296875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0451965332031,287.5137634277344,1.0,0.4421554803848266,1.0,1.0,0.0,1.0,-2.205107450485229,2.2051033973693848,3.912095962732565e-06,1.7029340267181396,0.2617669105529785,0.2617669105529785,0.0,96.19407653808594,95.0,6737.51806640625,-0.0,1029.5888671875,1.0,283.1499938964844,287.1842956542969,288.59381103515625,289.0973815917969,293.1499938964844,293.1499938964844,283.1499938964844,18231.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491071462631225,1.0,0.0,0.0,0.3897992670536041,0.4712947010993957,1.0140668749158976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.8310546875,0.0,20.220298767089844,1895.4371337890625,0.0,192.98590087890625,0.245079681277275,1.0,0.0,3.0,1.0,0.0
12077760,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655212402344,0.7471818923950195,0.2364173978567123,0.2155184298753738,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.8536455631256104,0.3570732772350311,0.3407851755619049,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5679016113281,0.9990000128746032,0.6378738284111023,0.4025295376777649,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653076171875,0.735888659954071,0.2248066812753677,0.2161813229322433,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5629272460937,0.6340120434761047,0.1430496126413345,0.6585826277732849,287.5666198730469,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0460510253906,287.5731201171875,1.0,0.4419360160827636,1.0,1.0,0.0,1.0,-2.2010202407836914,2.2010161876678467,3.8976536416157614e-06,1.6997466087341309,0.2492108792066574,0.2492108792066574,0.0,96.5099639892578,83.0,6499.3212890625,-0.0,1026.5970458984375,1.0,283.1499938964844,287.2395324707031,288.5839233398437,289.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,18181.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3359769582748413,1.0,0.0,0.0,0.3708597123622894,0.4746465682983398,9.217707486186557e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1974.476318359375,0.0,20.20566940307617,1895.4371337890625,0.0,172.74853515625,0.2443679273128509,1.0,0.0,3.0,1.0,0.0
12077820,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.7498859167098999,0.2353949546813964,0.2145251184701919,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6732482910156,0.8566551804542542,0.3553002178668976,0.3390355408191681,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6741027832031,0.9990000128746032,0.636823832988739,0.3961622714996338,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67193603515625,0.7376607656478882,0.223023384809494,0.2144190669059753,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.669921875,0.6354464888572693,0.1418569386005401,0.6528311967849731,287.67303466796875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0472106933594,287.67840576171875,1.0,0.4366858899593353,1.0,1.0,0.0,1.0,-2.1810662746429443,2.1810624599456787,3.827896762231831e-06,1.6843910217285156,0.2240485399961471,0.2240485399961471,0.0,93.45087432861328,86.0,6035.1181640625,-0.0,995.00634765625,1.0,283.1499938964844,287.3421325683594,288.5761413574219,289.0218505859375,293.1499938964844,293.1499938964844,283.1499938964844,18133.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089460730552673,1.0,0.0,0.0,0.3360975384712219,0.4787678122520447,7.792306355725032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.8819580078125,0.0,20.13750457763672,1895.4371337890625,0.0,130.5428009033203,0.2432248443365097,1.0,0.0,3.0,1.0,0.0
12077880,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.7498859167098999,0.2353949546813964,0.2145251184701919,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6732482910156,0.8566551804542542,0.3553002178668976,0.3390355408191681,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6741027832031,0.9990000128746032,0.636823832988739,0.3961622714996338,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67193603515625,0.7376607656478882,0.223023384809494,0.2144190669059753,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.669921875,0.6354464888572693,0.1418569386005401,0.6528311967849731,287.67303466796875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0472106933594,287.67840576171875,1.0,0.4366858899593353,1.0,1.0,0.0,1.0,-2.1810662746429443,2.1810624599456787,3.827896762231831e-06,1.6843910217285156,0.2240485399961471,0.2240485399961471,0.0,93.45087432861328,86.0,6035.1181640625,-0.0,995.00634765625,1.0,283.1499938964844,287.3421325683594,288.5761413574219,289.0218505859375,293.1499938964844,293.1499938964844,283.1499938964844,18133.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089460730552673,1.0,0.0,0.0,0.3360975384712219,0.4787678122520447,7.792306355725032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.8819580078125,0.0,20.13750457763672,1895.4371337890625,0.0,130.5428009033203,0.2432248443365097,1.0,0.0,3.0,1.0,0.0
12077940,297.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.7504802346229553,0.0,0.2135370373725891,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.8571978211402893,0.0,0.3372926414012909,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.9990000128746032,0.0,0.3933638632297516,297.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.7374017834663391,0.0,0.2126637250185012,297.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.6351408362388611,0.0,0.6472320556640625,287.7691955566406,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0482788085937,287.7745361328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1655819416046143,2.1655781269073486,3.773836397158448e-06,1.6722371578216553,0.0,0.0,0.0,91.92339324951172,60.0,5606.5625,-0.0,973.9723510742188,0.0,283.1499938964844,287.4368896484375,288.6261901855469,289.0130310058594,293.1499938964844,293.1499938964844,278.1499938964844,18112.619140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3046117424964905,0.4808454215526581,6.7315708562887275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03238677978516,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.7504802346229553,0.0,0.2135370373725891,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.8571978211402893,0.0,0.3372926414012909,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.9990000128746032,0.0,0.3933638632297516,297.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.7374017834663391,0.0,0.2126637250185012,297.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.6351408362388611,0.0,0.6472320556640625,287.7691955566406,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0482788085937,287.7745361328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1655819416046143,2.1655781269073486,3.773836397158448e-06,1.6722371578216553,0.0,0.0,0.0,91.92339324951172,60.0,5606.5625,-0.0,973.9723510742188,0.0,283.1499938964844,287.4368896484375,288.6261901855469,289.0130310058594,293.1499938964844,293.1499938964844,278.1499938964844,18112.619140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3046117424964905,0.4808454215526581,6.7315708562887275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03238677978516,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
