time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078060,297.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,0.0006716880016028,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.378459095954895,0.0,0.0007073206943459,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.378459095954895,0.0,0.0005224247579462,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,0.0007073197048157,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,0.0033552192617207,287.84588623046875,294.1499938964844,290.3079528808594,285.6138610839844,290.3425598144531,296.67950439453125,286.60357666015625,0.0,0.0,0.7838813066482544,0.7838813066482544,0.2161186933517456,1.0,-0.0071579879149794,0.0072073494084179,-4.936149707646109e-05,-0.0089984070509672,0.0,0.0,0.0,0.0,60.0,898.55615234375,-0.0,-3.493344365779194e-06,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,1.944135874509812e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6238586157633625e-15,3.262827452272794e-15,5.1012995780033816e-21,1.9526113365087028e-11,1.9526078670617508e-11,3.385115557631588e-17,0.0,0.0,-0.0,0.0,0.0,1.307740205346438e-25,8.802033744938169e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,0.0008626565686427,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329467773437,0.0,0.0,0.0013215148355811,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,0.0005446050781756,297.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,0.0008633249090053,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,0.0027703389059752,287.84259033203125,294.1499938964844,290.27227783203125,285.603271484375,290.3395080566406,296.22625732421875,286.0669250488281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069367922842502,0.006796654779464,0.0001401374320266,-0.0092932414263486,0.0,0.0,0.0,0.0,60.0,366.2503967285156,-0.0,-3.97568373955437e-06,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.609440324608728e-26,-4.630288724821518e-26,-3.4979648448153485e-29,1.2880688994601705e-18,1.2871576566178673e-18,9.112203250580505e-22,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.0001165472858701,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,0.0001348739751847,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,0.0001208979083457,297.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,0.0001214038929902,297.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,0.000536939187441,287.83953857421875,294.1499938964844,290.2335205078125,285.5920104980469,290.3343811035156,295.61480712890625,285.8704833984375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012374074431136,0.0024415641091763,-0.001204156782478,-0.0124123664572834,0.0,0.0,0.0,0.0,60.0,139.88143920898438,-0.0,-1.0432632535639641e-07,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2779856007626977e-39,1.7480133355619206e-39,3.9061194693054276e-40,-1.881995352008253e-20,-1.5274316525795004e-20,-3.5456373981843114e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.458466956857592e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,9.994111314881592e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,7.440984336426482e-05,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.9565222626552e-05,297.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.000471207749797,287.8382568359375,294.1499938964844,290.1948547363281,285.5809936523437,290.333251953125,294.99053955078125,285.8269958496094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010078233899548,0.0006350837065838,0.0003727396542672,-0.0141495782881975,0.0,0.0,0.0,0.0,60.0,52.86464309692383,-0.0,-6.924965134658123e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.783505853677006e-44,-4.624284932271896e-44,-2.382207389352189e-44,-4.852074663864486e-21,-2.497722750598585e-21,-2.354352115214293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.395051893079652e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,9.89377949736081e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,7.308081694645807e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,9.893406968330964e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,0.000469289952889,287.8369445800781,294.1499938964844,290.15625,285.5702209472656,290.33184814453125,294.4330749511719,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011220583692,2.8434669729904272e-08,0.0010010936530306,-0.0147610185667872,0.0,0.0,0.0,0.0,60.0,21.00782585144043,-0.0,-6.834279986378533e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.953488703329978e-21,-2.477439659977738e-21,-2.47604904335224e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.393894288223235e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.892246453091502e-05,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,7.306399493245408e-05,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.892222442431375e-05,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,0.0004692438233178,287.8355407714844,294.1499938964844,290.11773681640625,285.5596618652344,290.3301086425781,293.9362487792969,285.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010612895712,-0.0147420475259423,0.0,0.0,0.0,0.0,60.0,9.46332550048828,-0.0,-6.832600263351196e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9544709803073844e-21,-2.47724215445062e-21,-2.477228825856765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,9.392789797857404e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.891080117085949e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,7.305532199097797e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.89106047200039e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,0.0004691888170782,287.8323974609375,294.1499938964844,290.0409240722656,285.53924560546875,290.3256530761719,293.0968017578125,285.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,0.0,60.0,3.656508684158325,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9544802699334036e-21,-2.4772401349667018e-21,-2.4772401349667018e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,9.392789797857404e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.891080117085949e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,7.305532199097797e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.89106047200039e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,0.0004691888170782,287.8323974609375,294.1499938964844,290.0409240722656,285.53924560546875,290.3256530761719,293.0968017578125,285.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,0.0,60.0,3.656508684158325,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9544802699334036e-21,-2.4772401349667018e-21,-2.4772401349667018e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.391790081281216e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,9.890027286019176e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,7.304754399228841e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.890007640933618e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,0.0004691388749051,287.828857421875,294.1499938964844,289.9643859863281,285.51959228515625,290.3199157714844,292.4249572753906,286.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,0.0,60.0,2.864069938659668,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.391790081281216e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,9.890027286019176e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,7.304754399228841e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.890007640933618e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,0.0004691388749051,287.828857421875,294.1499938964844,289.9643859863281,285.51959228515625,290.3199157714844,292.4249572753906,286.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,0.0,60.0,2.864069938659668,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.390924969920889e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.88911560853012e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,7.304081373149529e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.88909596344456e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,0.0004690956557169,287.824951171875,294.1499938964844,289.88818359375,285.5007019042969,290.3129577636719,291.88348388671875,286.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,0.0,60.0,2.675033569335937,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.390924969920889e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.88911560853012e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,7.304081373149529e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.88909596344456e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,0.0004690956557169,287.824951171875,294.1499938964844,289.88818359375,285.5007019042969,290.3129577636719,291.88348388671875,286.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,0.0,60.0,2.675033569335937,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,9.39022793318145e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,9.88838219200261e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,7.303538586711511e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.888362546917052e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0004690608475357,287.8207092285156,294.1499938964844,289.8122863769531,285.482421875,290.30474853515625,291.44354248046875,286.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,0.0,60.0,2.565676212310791,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,9.39022793318145e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,9.88838219200261e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,7.303538586711511e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.888362546917052e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0004690608475357,287.8207092285156,294.1499938964844,289.8122863769531,285.482421875,290.30474853515625,291.44354248046875,286.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,0.0,60.0,2.565676212310791,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.389952901983634e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,9.888091881293803e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,7.303324673557654e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,9.888072963804008e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,0.0004690471105277,287.8184814453125,294.1499938964844,289.7744445800781,285.4734802246094,290.3002014160156,291.25445556640625,286.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,0.0,60.0,2.517169237136841,-0.0,-6.826750365007683e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.389731712872162e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,9.88785905065015e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,7.303152233362198e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.887840133160351e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,0.000469036080176,287.8161926269531,294.1499938964844,289.7366638183594,285.4646911621094,290.2953491210937,291.08282470703125,286.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,0.0,60.0,2.470338821411133,-0.0,-6.82641569937914e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.38946395763196e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.88757674349472e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,7.302944140974432e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.887557826004922e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.000469022692414,287.8113708496094,294.1499938964844,289.661376953125,285.44744873046875,290.2847595214844,290.7838134765625,286.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,0.0,60.0,2.379936456680298,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.38946395763196e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.88757674349472e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,7.302944140974432e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.887557826004922e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.000469022692414,287.8113708496094,294.1499938964844,289.661376953125,285.44744873046875,290.2847595214844,290.7838134765625,286.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,0.0,60.0,2.379936456680298,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,9.389449405716732e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.88756146398373e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,7.30293249944225e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,9.887542546493933e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,0.000469021993922,287.8063049316406,294.1499938964844,289.5863647460937,285.4306030273437,290.2730407714844,290.5333557128906,286.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,0.0,60.0,2.292990207672119,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,9.389449405716732e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.88756146398373e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,7.30293249944225e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,9.887542546493933e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,0.000469021993922,287.8063049316406,294.1499938964844,289.5863647460937,285.4306030273437,290.2730407714844,290.5333557128906,286.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,0.0,60.0,2.292990207672119,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,9.389707702212036e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,9.88783285720274e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,7.30313258827664e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,9.887814667308704e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,0.0004690348869189,287.801025390625,294.1499938964844,289.5116577148437,285.4140930175781,290.2602233886719,290.3206787109375,286.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,0.0,60.0,2.209050416946411,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,9.389707702212036e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,9.88783285720274e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,7.30313258827664e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,9.887814667308704e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,0.0004690348869189,287.801025390625,294.1499938964844,289.5116577148437,285.4140930175781,290.2602233886719,290.3206787109375,286.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,0.0,60.0,2.209050416946411,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,9.3902533990331e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.888406930258498e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,7.303556776605546e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,9.888388740364462e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,0.0004690621281042,287.7955627441406,294.1499938964844,289.4372863769531,285.3978271484375,290.24627685546875,290.1376647949219,286.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,0.0,60.0,2.127851247787476,-0.0,-6.82707437249519e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,9.3902533990331e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.888406930258498e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,7.303556776605546e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,9.888388740364462e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,0.0004690621281042,287.7955627441406,294.1499938964844,289.4372863769531,285.3978271484375,290.24627685546875,290.1376647949219,286.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,0.0,60.0,2.127851247787476,-0.0,-6.82707437249519e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.390636841999368e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.888810745906083e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,7.303854363271967e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.888792556012048e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,0.0004690812784247,287.792724609375,294.1499938964844,289.4001770019531,285.3897705078125,290.2389221191406,290.0552062988281,286.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,0.0,60.0,2.088209867477417,-0.0,-6.827620069316255e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.3910944997333e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.889292414300144e-05,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,7.304210885195062e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.88927495200187e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,0.0004691041540354,287.78985595703125,294.1499938964844,289.3631896972656,285.3817443847656,290.2312927246094,289.9779052734375,286.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,0.0,60.0,2.0491716861724854,-0.0,-6.828273768633153e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,9.39223391469568e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.890492219710724e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,7.305096369236708e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.790771484375,0.0,0.0,9.890474757412449e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,0.0004691610811278,287.7840270996094,294.1499938964844,289.2893981933594,285.3657531738281,290.2152404785156,289.8363952636719,286.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,0.0,60.0,1.972808003425598,-0.0,-6.829907306382665e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,9.39223391469568e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.890492219710724e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,7.305096369236708e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.790771484375,0.0,0.0,9.890474757412449e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,0.0004691610811278,287.7840270996094,294.1499938964844,289.2893981933594,285.3657531738281,290.2152404785156,289.8363952636719,286.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,0.0,60.0,1.972808003425598,-0.0,-6.829907306382665e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,9.393668733537196e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,9.892002708511428e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,7.306211773538962e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,9.891985246213152e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0004692327638622,287.77801513671875,294.1499938964844,289.2159118652344,285.3498229980469,290.1981506347656,289.709228515625,286.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,0.0,60.0,1.8985885381698608,-0.0,-6.831970011944577e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,9.393668733537196e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,9.892002708511428e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,7.306211773538962e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,9.891985246213152e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0004692327638622,287.77801513671875,294.1499938964844,289.2159118652344,285.3498229980469,290.1981506347656,289.709228515625,286.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,0.0,60.0,1.8985885381698608,-0.0,-6.831970011944577e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,9.395387314725669e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.893812966765836e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,7.307548366952688e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,9.893795504467562e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,0.000469318620162,287.7718811035156,294.1499938964844,289.1427307128906,285.3338623046875,290.1800842285156,289.5934143066406,286.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,0.0,60.0,1.82635235786438,-0.0,-6.834447674464172e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,9.395387314725669e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.893812966765836e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,7.307548366952688e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,9.893795504467562e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,0.000469318620162,287.7718811035156,294.1499938964844,289.1427307128906,285.3338623046875,290.1800842285156,289.5934143066406,286.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,0.0,60.0,1.82635235786438,-0.0,-6.834447674464172e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,9.3973743787501e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.895904804579914e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,7.30909378034994e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,9.89588734228164e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,0.0004694178642239,287.7655944824219,294.1499938964844,289.0698547363281,285.3177795410156,290.1610412597656,289.48651123046875,286.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,0.0,60.0,1.7559527158737185,-0.0,-6.8373154249457e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,9.3973743787501e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.895904804579914e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,7.30909378034994e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,9.89588734228164e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,0.0004694178642239,287.7655944824219,294.1499938964844,289.0698547363281,285.3177795410156,290.1610412597656,289.48651123046875,286.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,0.0,60.0,1.7559527158737185,-0.0,-6.8373154249457e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,9.398460679221898e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,9.897049312712625e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,7.309938519028947e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,9.89703185041435e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,0.0004694721428677,287.7624206542969,294.1499938964844,289.03350830078125,285.3096923828125,290.1511535644531,289.435791015625,286.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,0.0,60.0,1.721401929855347,-0.0,-6.83888572439173e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,9.39960518735461e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,9.898254211293532e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,7.310828368645161e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.89823674899526e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,0.0004695293318945,287.7592163085937,294.1499938964844,288.9972839355469,285.3015441894531,290.1410217285156,289.3866577148437,286.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,0.0,60.0,1.687259078025818,-0.0,-6.84053986788058e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.402051364304498e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,9.900829900288954e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,7.31273103156127e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,9.900813165586442e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,0.0004696515097748,287.75274658203125,294.1499938964844,288.92498779296875,285.2850646972656,290.1200866699219,289.2923583984375,286.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,0.0,60.0,1.620144009590149,-0.0,-6.844077660161929e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.402051364304498e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,9.900829900288954e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,7.31273103156127e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,9.900813165586442e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,0.0004696515097748,287.75274658203125,294.1499938964844,288.92498779296875,285.2850646972656,290.1200866699219,289.2923583984375,286.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,0.0,60.0,1.620144009590149,-0.0,-6.844077660161929e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,9.404667798662558e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.903584577841684e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,7.314765389310196e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,9.903567843139172e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0004697822150774,287.74615478515625,294.1499938964844,288.85302734375,285.268310546875,290.0982360839844,289.2024841308594,286.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,0.0,60.0,1.5544984340667725,-0.0,-6.847865563486266e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
