time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,9.404667798662558e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.903584577841684e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,7.314765389310196e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,9.903567843139172e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0004697822150774,287.74615478515625,294.1499938964844,288.85302734375,285.268310546875,290.0982360839844,289.2024841308594,286.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,0.0,60.0,1.5544984340667725,-0.0,-6.847865563486266e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.40737227210775e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.906432387651876e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,7.316868868656456e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,9.906416380545124e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,0.0004699173150584,287.739501953125,294.1499938964844,288.7813720703125,285.2511901855469,290.0754699707031,289.1161804199219,286.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,0.0,60.0,1.4902170896530151,-0.0,-6.851782785588513e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.40737227210775e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.906432387651876e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,7.316868868656456e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,9.906416380545124e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,0.0004699173150584,287.739501953125,294.1499938964844,288.7813720703125,285.2511901855469,290.0754699707031,289.1161804199219,286.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,0.0,60.0,1.4902170896530151,-0.0,-6.851782785588513e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,9.410074562765658e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.909278014674784e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,7.318970165215433e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.90926127997227e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,0.000470052298624,287.7327880859375,294.1499938964844,288.7099914550781,285.2336120605469,290.0518493652344,289.03271484375,286.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,0.0,60.0,1.427194356918335,-0.0,-6.85569787606255e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,9.410074562765658e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.909278014674784e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,7.318970165215433e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.90926127997227e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,0.000470052298624,287.7327880859375,294.1499938964844,288.7099914550781,285.2336120605469,290.0518493652344,289.03271484375,286.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,0.0,60.0,1.427194356918335,-0.0,-6.85569787606255e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.411395876668394e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,9.910669177770616e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,7.319998258026317e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.910653170663863e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,0.0004701183352153,287.7294006347656,294.1499938964844,288.6744384765625,285.22467041015625,290.03973388671875,288.99188232421875,286.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,0.0,60.0,1.3961247205734253,-0.0,-6.857612788735423e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.412682993570344e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.912024688674136e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,7.320998702198267e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,9.912008681567386e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,0.0004701826255768,287.7260131835937,294.1499938964844,288.6389465332031,285.215576171875,290.0273742675781,288.9515686035156,286.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,0.0,60.0,1.3653371334075928,-0.0,-6.859478673959529e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,9.415110980626196e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.914580732584e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,7.322886813199148e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.914564725477248e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,0.0004703039012383,287.7191772460937,294.1499938964844,288.56817626953125,285.1969909667969,290.0020751953125,288.8723449707031,286.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,0.0,60.0,1.304562211036682,-0.0,-6.862995860501543e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,9.415110980626196e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.914580732584e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,7.322886813199148e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.914564725477248e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,0.0004703039012383,287.7191772460937,294.1499938964844,288.56817626953125,285.1969909667969,290.0020751953125,288.8723449707031,286.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,0.0,60.0,1.304562211036682,-0.0,-6.862995860501543e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,9.417271940037608e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,9.916855924529956e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,7.324566831812263e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.916840645018964e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,0.0004704118182417,287.7123107910156,294.1499938964844,288.49774169921875,285.17779541015625,289.9759521484375,288.7947082519531,286.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,0.0,60.0,1.2447965145111084,-0.0,-6.866125801252565e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,9.417271940037608e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,9.916855924529956e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,7.324566831812263e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.916840645018964e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,0.0004704118182417,287.7123107910156,294.1499938964844,288.49774169921875,285.17779541015625,289.9759521484375,288.7947082519531,286.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,0.0,60.0,1.2447965145111084,-0.0,-6.866125801252565e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.4190843810793e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,9.918765135807917e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333984375,0.0,0.0,7.325976912397891e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.918749856296928e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.000470502389362,287.70538330078125,294.1499938964844,288.4275817871094,285.1579284667969,289.9490661621094,288.71844482421875,286.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,0.0,60.0,1.1859675645828247,-0.0,-6.868749125032991e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.4190843810793e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,9.918765135807917e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333984375,0.0,0.0,7.325976912397891e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.918749856296928e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.000470502389362,287.70538330078125,294.1499938964844,288.4275817871094,285.1579284667969,289.9490661621094,288.71844482421875,286.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,0.0,60.0,1.1859675645828247,-0.0,-6.868749125032991e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.420473361387847e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,9.920226875692606e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,7.327056664507836e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.920212323777378e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,0.0004705717728938,287.6984558105469,294.1499938964844,288.35772705078125,285.1373291015625,289.92138671875,288.6434020996094,286.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,0.0,60.0,1.128015160560608,-0.0,-6.870754276633306e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.420473361387847e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,9.920226875692606e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,7.327056664507836e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.920212323777378e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,0.0004705717728938,287.6984558105469,294.1499938964844,288.35772705078125,285.1373291015625,289.92138671875,288.6434020996094,286.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,0.0,60.0,1.128015160560608,-0.0,-6.870754276633306e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,9.420986316399647e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.92076747934334e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,7.327455386985093e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,9.92075219983235e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,0.0004705973842646,287.6949768066406,294.1499938964844,288.3229064941406,285.1267395019531,289.9072570800781,288.60626220703125,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,0.0,60.0,1.0993528366088867,-0.0,-6.871491819993025e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,9.42136684898287e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.92116765701212e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,7.32775151845999e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.921153105096892e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.0004706164181698,287.6914978027344,294.1499938964844,288.2881774902344,285.115966796875,289.8929443359375,288.56939697265625,286.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,0.0,60.0,1.0708903074264526,-0.0,-6.872036806271353e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.4217000878416e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.921518358169124e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176208496094,0.0,0.0,7.328010542551056e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.921503806253897e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,0.000470633036457,287.6845092773437,294.1499938964844,288.21893310546875,285.09375,289.86376953125,288.49639892578125,286.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,0.0,60.0,1.014538049697876,-0.0,-6.872502922306013e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.4217000878416e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.921518358169124e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176208496094,0.0,0.0,7.328010542551056e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.921503806253897e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,0.000470633036457,287.6845092773437,294.1499938964844,288.21893310546875,285.09375,289.86376953125,288.49639892578125,286.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,0.0,60.0,1.014538049697876,-0.0,-6.872502922306013e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,9.4214134151116e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,9.921216405928136e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,7.3277871706523e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,9.921201854012908e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004706187464762,287.6775207519531,294.1499938964844,288.1499938964844,285.0706481933594,289.8339233398437,288.4242858886719,286.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326450918692217e-09,0.0010039478074759,-0.0156265199184417,0.0,0.0,0.0,0.0,60.0,0.9589202404022216,-0.0,-6.872065227980785e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,9.4214134151116e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,9.921216405928136e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,7.3277871706523e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,9.921201854012908e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004706187464762,287.6775207519531,294.1499938964844,288.1499938964844,285.0706481933594,289.8339233398437,288.4242858886719,286.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326450918692217e-09,0.0010039478074759,-0.0156265199184417,0.0,0.0,0.0,0.0,60.0,0.9589202404022216,-0.0,-6.872065227980785e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.419748676009476e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,9.919463627738878e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,7.326492050196975e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.91944907582365e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0004705355968326,287.6705322265625,294.1499938964844,288.08233642578125,285.046142578125,289.8033752441406,288.3531494140625,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,0.0,60.0,0.9042220711708068,-0.0,-6.869618118798827e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.419748676009476e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,9.919463627738878e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,7.326492050196975e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.91944907582365e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0004705355968326,287.6705322265625,294.1499938964844,288.08233642578125,285.046142578125,289.8033752441406,288.3531494140625,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,0.0,60.0,0.9042220711708068,-0.0,-6.869618118798827e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.416010288987307e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.915526607073843e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,7.323584577534348e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.915512782754377e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.0004703488666564,287.6635437011719,294.1499938964844,288.01678466796875,285.0198974609375,289.7721862792969,288.2834167480469,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,0.0,60.0,0.8511063456535339,-0.0,-6.86414765027621e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.416010288987307e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.915526607073843e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,7.323584577534348e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.915512782754377e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.0004703488666564,287.6635437011719,294.1499938964844,288.01678466796875,285.0198974609375,289.7721862792969,288.2834167480469,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,0.0,60.0,0.8511063456535339,-0.0,-6.86414765027621e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,9.413393854629248e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69940185546875,0.0,0.0,9.912771201925352e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,7.321548764593899e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,9.912756650010124e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,0.0004702181613538,287.6600646972656,294.1499938964844,287.9847717285156,285.0061340332031,289.7563781738281,288.2492370605469,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.2261142907971134e-09,0.0010030900593847,-0.015363685786724,0.0,0.0,0.0,0.0,60.0,0.8251973390579224,-0.0,-6.860323509272348e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,9.41030084504746e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,9.909513755701482e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,7.31914333300665e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,9.909499931382015e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,0.0004700636491179,287.65655517578125,294.1499938964844,287.9532165527344,284.99200439453125,289.74041748046875,288.215576171875,286.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495849019342e-09,0.0010027597891166,-0.0152625227347016,0.0,0.0,0.0,0.0,60.0,0.7997117042541504,-0.0,-6.855806589101121e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,9.402768773725256e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,9.90158223430626e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,7.31328473193571e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.901568409986794e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,0.0004696874239016,287.64959716796875,294.1499938964844,287.8914794921875,284.962646484375,289.7081298828125,288.1497802734375,286.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162586942315,0.0,0.0,0.0,0.0,60.0,0.7499642968177795,-0.0,-6.844817335149855e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,9.402768773725256e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,9.90158223430626e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,7.31328473193571e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.901568409986794e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,0.0004696874239016,287.64959716796875,294.1499938964844,287.8914794921875,284.962646484375,289.7081298828125,288.1497802734375,286.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162586942315,0.0,0.0,0.0,0.0,60.0,0.7499642968177795,-0.0,-6.844817335149855e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.3935988843441e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.891925583360715e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,7.306152110686526e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.891912486637013e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0004692293878179,287.64263916015625,294.1499938964844,287.8314514160156,284.9319763183594,289.67535400390625,288.08624267578125,286.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.0147165451198816,0.0,0.0,0.0,0.0,60.0,0.7017902135848999,-0.0,-6.831455579003888e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.3935988843441e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.891925583360715e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,7.306152110686526e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.891912486637013e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0004692293878179,287.64263916015625,294.1499938964844,287.8314514160156,284.9319763183594,289.67535400390625,288.08624267578125,286.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.0147165451198816,0.0,0.0,0.0,0.0,60.0,0.7017902135848999,-0.0,-6.831455579003888e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,9.382995631312951e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.880759898805992e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,7.29790554032661e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.880746802082284e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0004686997272074,287.6357116699219,294.1499938964844,287.77294921875,284.9000549316406,289.64215087890625,288.0249328613281,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468034858094606e-09,0.0009998467285186,-0.0143700391054153,0.0,0.0,0.0,0.0,60.0,0.6550862193107605,-0.0,-6.81602401186865e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,9.382995631312951e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.880759898805992e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,7.29790554032661e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.880746802082284e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0004686997272074,287.6357116699219,294.1499938964844,287.77294921875,284.9000549316406,289.64215087890625,288.0249328613281,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468034858094606e-09,0.0009998467285186,-0.0143700391054153,0.0,0.0,0.0,0.0,60.0,0.6550862193107605,-0.0,-6.81602401186865e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.371178020955996e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.868315100902691e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,7.288713095476851e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.868302004178986e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.0004681094142142,287.6288146972656,294.1499938964844,287.7158203125,284.8670349121094,289.6085510253906,287.96588134765625,286.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699400507097607e-09,0.0009985862998291,-0.0139838894829154,0.0,0.0,0.0,0.0,60.0,0.6097596287727356,-0.0,-6.79884806231712e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.371178020955996e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.868315100902691e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,7.288713095476851e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.868302004178986e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.0004681094142142,287.6288146972656,294.1499938964844,287.7158203125,284.8670349121094,289.6085510253906,287.96588134765625,286.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699400507097607e-09,0.0009985862998291,-0.0139838894829154,0.0,0.0,0.0,0.0,60.0,0.6097596287727356,-0.0,-6.79884806231712e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.364882862428205e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,9.861685975920408e-05,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,7.283817103598267e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,9.861672879196703e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,0.00046779497643,287.6253967285156,294.1499938964844,287.687744140625,284.85015869140625,289.5915832519531,287.93719482421875,286.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620888643420585e-09,0.0009979149326682,-0.0137782106176018,0.0,0.0,0.0,0.0,60.0,0.5875963568687439,-0.0,-6.789707640564302e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,9.358367242384702e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.854824020294473e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,7.278748671524227e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690673828125,0.0,0.0,9.854810923570768e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,0.0004674694791901,287.6219482421875,294.1499938964844,287.65997314453125,284.83306884765625,289.5745544433594,287.9090270996094,286.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539625202999332e-09,0.0009972200496122,-0.0135653214529156,0.0,0.0,0.0,0.0,60.0,0.5657345652580261,-0.0,-6.780253869465015e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,9.344779391540214e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,9.84051512205042e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,7.268180343089625e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,9.840502752922475e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,0.0004667907487601,287.6151428222656,294.1499938964844,287.605224609375,284.7981872558594,289.540283203125,287.8541564941406,286.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370172750929214e-09,0.0009957710281014,-0.0131213925778865,0.0,0.0,0.0,0.0,60.0,0.5228546857833862,-0.0,-6.760561888086158e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,9.344779391540214e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,9.84051512205042e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,7.268180343089625e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,9.840502752922475e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,0.0004667907487601,287.6151428222656,294.1499938964844,287.605224609375,284.7981872558594,289.540283203125,287.8541564941406,286.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370172750929214e-09,0.0009957710281014,-0.0131213925778865,0.0,0.0,0.0,0.0,60.0,0.5228546857833862,-0.0,-6.760561888086158e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
