time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082740,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.33061892283149e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.825603774515912e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,7.257166726049036e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.825590677792206e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0004660834092646,287.6083374023437,294.1499938964844,287.5514221191406,284.7626037597656,289.50567626953125,287.80126953125,286.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193588226148904e-09,0.0009942611213773,-0.0126587729901075,0.0,0.0,0.0,0.0,60.0,0.4810627996921539,-0.0,-6.740071967215044e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.33061892283149e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.825603774515912e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,7.257166726049036e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.825590677792206e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0004660834092646,287.6083374023437,294.1499938964844,287.5514221191406,284.7626037597656,289.50567626953125,287.80126953125,286.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193588226148904e-09,0.0009942611213773,-0.0126587729901075,0.0,0.0,0.0,0.0,60.0,0.4810627996921539,-0.0,-6.740071967215044e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,9.31607573875226e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,9.81028933892958e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.245855522342026e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.810276969801636e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,0.0004653569776564,287.6015930175781,294.1499938964844,287.4984130859375,284.7263488769531,289.4707946777344,287.7501525878906,286.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012243953217421e-09,0.0009927103528752,-0.0121836746111512,0.0,0.0,0.0,0.0,60.0,0.440243124961853,-0.0,-6.719061929061354e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,9.31607573875226e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,9.81028933892958e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.245855522342026e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.810276969801636e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,0.0004653569776564,287.6015930175781,294.1499938964844,287.4984130859375,284.7263488769531,289.4707946777344,287.7501525878906,286.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012243953217421e-09,0.0009927103528752,-0.0121836746111512,0.0,0.0,0.0,0.0,60.0,0.440243124961853,-0.0,-6.719061929061354e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.30132155190222e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,9.794752259040251e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,7.234379154397175e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.794739889912309e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.0004646199813578,287.5948791503906,294.1499938964844,287.4460754394531,284.6895446777344,289.4356384277344,287.70074462890625,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264899003898e-09,0.0009911371162161,-0.0117016648873686,0.0,0.0,0.0,0.0,60.0,0.4002852141857147,-0.0,-6.69777975303987e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.30132155190222e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,9.794752259040251e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,7.234379154397175e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.794739889912309e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.0004646199813578,287.5948791503906,294.1499938964844,287.4460754394531,284.6895446777344,289.4356384277344,287.70074462890625,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264899003898e-09,0.0009911371162161,-0.0117016648873686,0.0,0.0,0.0,0.0,60.0,0.4002852141857147,-0.0,-6.69777975303987e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.293911716667937e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,9.78694879449904e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,7.22861586837098e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,9.786936425371096e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,0.000464249838842,287.5915222167969,294.1499938964844,287.42010498046875,284.6709899902344,289.41796875,287.6766357421875,286.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,0.0,60.0,0.3806092441082001,-0.0,-6.687104558977809e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,9.286508429795504e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.779152605915442e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,7.222857675515115e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,9.779140236787498e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,0.0004638800164684,287.58819580078125,294.1499938964844,287.3942565917969,284.6523132324219,289.4002685546875,287.6529235839844,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643553097594122e-09,0.0009895577095448,-0.0112177291885018,0.0,0.0,0.0,0.0,60.0,0.3611024618148803,-0.0,-6.676446417941406e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,9.271766612073408e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,9.76362862274982e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,7.211391493910924e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,9.763616253621876e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,0.0004631436313502,287.5815734863281,294.1499938964844,287.3428039550781,284.61474609375,289.3646545410156,287.6064453125,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,0.0,60.0,0.3225238025188446,-0.0,-6.655250928133682e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,9.271766612073408e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,9.76362862274982e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,7.211391493910924e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,9.763616253621876e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,0.0004631436313502,287.5815734863281,294.1499938964844,287.3428039550781,284.61474609375,289.3646545410156,287.6064453125,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,0.0,60.0,0.3225238025188446,-0.0,-6.655250928133682e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.25720960367471e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.74829963524826e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,7.200069376267493e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,9.748287993716076e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.0004624165012501,287.57501220703125,294.1499938964844,287.2915954589844,284.5769348144531,289.32879638671875,287.5612487792969,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,0.0,60.0,0.284484714269638,-0.0,-6.634354576817715e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.25720960367471e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.74829963524826e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,7.200069376267493e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,9.748287993716076e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.0004624165012501,287.57501220703125,294.1499938964844,287.2915954589844,284.5769348144531,289.32879638671875,287.5612487792969,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,0.0,60.0,0.284484714269638,-0.0,-6.634354576817715e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,9.24293271964416e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.73326459643431e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,7.188964809756726e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,9.733252954902127e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0004617033118847,287.5684814453125,294.1499938964844,287.24041748046875,284.5389709472656,289.2927551269531,287.5172424316406,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941337153315,0.0,0.0,0.0,0.0,60.0,0.2468626648187637,-0.0,-6.613890946027824e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,9.24293271964416e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.73326459643431e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,7.188964809756726e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,9.733252954902127e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0004617033118847,287.5684814453125,294.1499938964844,287.24041748046875,284.5389709472656,289.2927551269531,287.5172424316406,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941337153315,0.0,0.0,0.0,0.0,60.0,0.2468626648187637,-0.0,-6.613890946027824e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,9.229012357536703e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.718605724629016e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,7.17813745723106e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,9.718594083096832e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0004610079631675,287.56201171875,294.1499938964844,287.189208984375,284.5009460449219,289.2565002441406,287.47430419921875,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,0.0,60.0,0.2095428705215454,-0.0,-6.593968748802581e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,9.229012357536703e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.718605724629016e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,7.17813745723106e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,9.718594083096832e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0004610079631675,287.56201171875,294.1499938964844,287.189208984375,284.5009460449219,289.2565002441406,287.47430419921875,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,0.0,60.0,0.2095428705215454,-0.0,-6.593968748802581e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.22221879591234e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,9.71145200310275e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,7.17285365681164e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,9.711441089166328e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,0.0004606686416082,287.55877685546875,294.1499938964844,287.1635131835937,284.4819641113281,289.23828125,287.4532165527344,286.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174133121967,0.0,0.0,0.0,0.0,60.0,0.1909632235765457,-0.0,-6.584258471775685e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,9.215514728566632e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,9.704392141429707e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,7.167638977989554e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,9.704380499897523e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,0.0004603337438311,287.5555725097656,294.1499938964844,287.13775634765625,284.4629821777344,289.22003173828125,287.43231201171875,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,0.0,60.0,0.1724139750003814,-0.0,-6.574681066240373e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,9.202491492033003e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.690677688922732e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,7.157509389799088e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.690666774986312e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0004596832150127,287.5491943359375,294.1499938964844,287.0859375,284.4251403808594,289.183349609375,287.3911437988281,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936215461392e-09,0.0009805992012843,-0.0084728794172406,0.0,0.0,0.0,0.0,60.0,0.1353563368320465,-0.0,-6.556097531529306e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,9.202491492033003e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.690677688922732e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,7.157509389799088e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.690666774986312e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0004596832150127,287.5491943359375,294.1499938964844,287.0859375,284.4251403808594,289.183349609375,287.3911437988281,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936215461392e-09,0.0009805992012843,-0.0084728794172406,0.0,0.0,0.0,0.0,60.0,0.1353563368320465,-0.0,-6.556097531529306e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.18998193810694e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.677505295258015e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.147779979277402e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,9.677493653725831e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,0.0004590583557728,287.5428771972656,294.1499938964844,287.0336303710937,284.38751220703125,289.1464538574219,287.3507385253906,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439951656858396e-09,0.0009792653145268,-0.0080641685053706,0.0,0.0,0.0,0.0,60.0,0.0982623696327209,-0.0,-6.53827214591729e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.18998193810694e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.677505295258015e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.147779979277402e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,9.677493653725831e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,0.0004590583557728,287.5428771972656,294.1499938964844,287.0336303710937,284.38751220703125,289.1464538574219,287.3507385253906,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439951656858396e-09,0.0009792653145268,-0.0080641685053706,0.0,0.0,0.0,0.0,60.0,0.0982623696327209,-0.0,-6.53827214591729e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.178042091662064e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.664931712904944e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,7.138492946978658e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.664920798968524e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,0.0004584619309753,287.53662109375,294.1499938964844,286.98065185546875,284.3501892089844,289.1093139648437,287.3110046386719,286.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910616454273622e-09,0.000977992080152,-0.0076740430667996,0.0,0.0,0.0,0.0,60.0,0.0610107630491256,-0.0,-6.521279516391587e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.178042091662064e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.664931712904944e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,7.138492946978658e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.664920798968524e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,0.0004584619309753,287.53662109375,294.1499938964844,286.98065185546875,284.3501892089844,289.1093139648437,287.3110046386719,286.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910616454273622e-09,0.000977992080152,-0.0076740430667996,0.0,0.0,0.0,0.0,60.0,0.0610107630491256,-0.0,-6.521279516391587e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,9.166669769911095e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.652955486672e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,7.129647565307096e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,9.652944572735578e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,0.0004578938533086,287.5303955078125,294.1499938964844,286.9268493652344,284.3132629394531,289.07196044921875,287.27178955078125,286.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,0.0,60.0,0.02351675927639,-0.0,-6.505114669153046e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,9.166669769911095e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.652955486672e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,7.129647565307096e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,9.652944572735578e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,0.0004578938533086,287.5303955078125,294.1499938964844,286.9268493652344,284.3132629394531,289.07196044921875,287.27178955078125,286.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,0.0,60.0,0.02351675927639,-0.0,-6.505114669153046e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.161238267552108e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.64723585639149e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,7.125423144316301e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.647224942455068e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,0.0004576225474011,287.5273132324219,294.1499938964844,286.8996276855469,284.2949523925781,289.0531921386719,287.2523803710937,286.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,0.0,60.0,0.0046125762164592,-0.0,-6.497401017213633e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,9.155934822047128e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.641650831326842e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,7.121297676349059e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.64163991739042e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.0004573576152324,287.52423095703125,294.1499938964844,286.87213134765625,284.2767944335937,289.03436279296875,287.23309326171875,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369509640209e-09,0.0009756345534697,-0.0069516585208475,0.0,0.0,0.0,0.0,60.0,-0.0143749890848994,-0.0,-6.489873527470992e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.14584452402778e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,9.63102575042285e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,7.1134498284664e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.631014836486428e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,0.0004568536242004,287.5180969238281,294.1499938964844,286.8162841796875,284.2408752441406,288.9964599609375,287.1947631835937,286.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889539718609057e-09,0.00097455852665,-0.0066219484433531,0.0,0.0,0.0,0.0,60.0,-0.0527389645576477,-0.0,-6.475564617858255e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.14584452402778e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,9.63102575042285e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,7.1134498284664e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.631014836486428e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,0.0004568536242004,287.5180969238281,294.1499938964844,286.8162841796875,284.2408752441406,288.9964599609375,287.1947631835937,286.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889539718609057e-09,0.00097455852665,-0.0066219484433531,0.0,0.0,0.0,0.0,60.0,-0.0527389645576477,-0.0,-6.475564617858255e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,9.136434528045356e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.621115896152332e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,7.106130942702293e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,9.621104982215913e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0004563835391309,287.5120544433594,294.1499938964844,286.7592163085937,284.20556640625,288.95831298828125,287.15673828125,286.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721738238284392e-09,0.0009735549101606,-0.0063144140876829,0.0,0.0,0.0,0.0,60.0,-0.0917012020945549,-0.0,-6.462232704507187e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,9.136434528045356e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.621115896152332e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,7.106130942702293e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,9.621104982215913e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0004563835391309,287.5120544433594,294.1499938964844,286.7592163085937,284.20556640625,288.95831298828125,287.15673828125,286.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721738238284392e-09,0.0009735549101606,-0.0063144140876829,0.0,0.0,0.0,0.0,60.0,-0.0917012020945549,-0.0,-6.462232704507187e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.127729572355749e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.611948917154224e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,7.099359936546534e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.611938730813564e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,0.0004559487279038,287.50604248046875,294.1499938964844,286.70074462890625,284.1709289550781,288.9198303222656,287.118896484375,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636020056258758e-09,0.0009726264397613,-0.00602992111817,0.0,0.0,0.0,0.0,60.0,-0.1313679367303848,-0.0,-6.449911893469108e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.127729572355749e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.611948917154224e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,7.099359936546534e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.611938730813564e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,0.0004559487279038,287.50604248046875,294.1499938964844,286.70074462890625,284.1709289550781,288.9198303222656,287.118896484375,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636020056258758e-09,0.0009726264397613,-0.00602992111817,0.0,0.0,0.0,0.0,60.0,-0.1313679367303848,-0.0,-6.449911893469108e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.119761671172456e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.603558282833546e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,7.093162275850773e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.603548096492888e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,0.0004555507039185,287.50006103515625,294.1499938964844,286.6407165527344,284.1370849609375,288.88104248046875,287.08111572265625,286.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791108414,2.564214618416827e-09,0.0009717765497043,-0.0057694935239851,0.0,0.0,0.0,0.0,60.0,-0.1718553602695465,-0.0,-6.438643396222687e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.119761671172456e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.603558282833546e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,7.093162275850773e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.603548096492888e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,0.0004555507039185,287.50006103515625,294.1499938964844,286.6407165527344,284.1370849609375,288.88104248046875,287.08111572265625,286.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791108414,2.564214618416827e-09,0.0009717765497043,-0.0057694935239851,0.0,0.0,0.0,0.0,60.0,-0.1718553602695465,-0.0,-6.438643396222687e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.116064029512928e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.599664190318435e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,7.090286817401648e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,9.599654003977776e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0004553660110104,287.4971008300781,294.1499938964844,286.610107421875,284.1204528808594,288.86151123046875,287.0622253417969,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713845793157,2.5180901808141702e-09,0.0009713820763863,-0.0056486316025257,0.0,0.0,0.0,0.0,60.0,-0.1924518495798111,-0.0,-6.433417354401172e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,9.112556290347128e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,9.595970186637716e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,7.087558333296329e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.595960727892816e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,0.0004551908059511,287.4941711425781,294.1499938964844,286.5790405273437,284.1040344238281,288.8418884277344,287.0433044433594,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710103040561,2.4743291859863348e-09,0.0009710078593343,-0.0055339629761874,0.0,0.0,0.0,0.0,60.0,-0.2132843136787414,-0.0,-6.42846060827651e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,9.10613962332718e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.589213004801422e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,7.082567026372999e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,9.589203546056524e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0004548702854663,287.4883117675781,294.1499938964844,286.5155029296875,284.0718688964844,288.8023681640625,287.0052795410156,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703256655484,2.3942723359482443e-09,0.0009703232208266,-0.0053241858258843,0.0,0.0,0.0,0.0,60.0,-0.2557182908058166,-0.0,-6.419398346224625e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
