time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085080,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,9.10613962332718e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.589213004801422e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,7.082567026372999e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,9.589203546056524e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0004548702854663,287.4883117675781,294.1499938964844,286.5155029296875,284.0718688964844,288.8023681640625,287.0052795410156,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703256655484,2.3942723359482443e-09,0.0009703232208266,-0.0053241858258843,0.0,0.0,0.0,0.0,60.0,-0.2557182908058166,-0.0,-6.419398346224625e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,9.100532770389692e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.583309292793274e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,7.078206544974819e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.583299106452614e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,0.0004545902193058,287.4825134277344,294.1499938964844,286.45001220703125,284.0406494140625,288.762451171875,286.9668884277344,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697272325865,2.324309189560836e-09,0.0009697249624878,-0.0051408573053777,0.0,0.0,0.0,0.0,60.0,-0.2993564903736114,-0.0,-6.411483610690993e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,9.100532770389692e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.583309292793274e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,7.078206544974819e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.583299106452614e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,0.0004545902193058,287.4825134277344,294.1499938964844,286.45001220703125,284.0406494140625,288.762451171875,286.9668884277344,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697272325865,2.324309189560836e-09,0.0009697249624878,-0.0051408573053777,0.0,0.0,0.0,0.0,60.0,-0.2993564903736114,-0.0,-6.411483610690993e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,9.094704000744969e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.577170567354187e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,7.07367216818966e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.577161108609288e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,0.0004542990354821,287.47674560546875,294.1499938964844,286.3788146972656,284.008544921875,288.7220458984375,286.9280090332031,286.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691052837297,2.2515762587715926e-09,0.0009691030136309,-0.0049502705223858,0.0,0.0,0.0,0.0,60.0,-0.345301866531372,-0.0,-6.403261210152777e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,9.094704000744969e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.577170567354187e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,7.07367216818966e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.577161108609288e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,0.0004542990354821,287.47674560546875,294.1499938964844,286.3788146972656,284.008544921875,288.7220458984375,286.9280090332031,286.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691052837297,2.2515762587715926e-09,0.0009691030136309,-0.0049502705223858,0.0,0.0,0.0,0.0,60.0,-0.345301866531372,-0.0,-6.403261210152777e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.088019578484818e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,9.570131805958226e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,7.068473496474326e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.570121619617566e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0004539651563391,287.4710388183594,294.1499938964844,286.2987670898437,283.973876953125,288.6810302734375,286.8885498046875,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683921234682,2.168189405793441e-09,0.0009683899697847,-0.0047317650169134,0.0,0.0,0.0,0.0,60.0,-0.3961048722267151,-0.0,-6.39384083456207e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.088019578484818e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,9.570131805958226e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,7.068473496474326e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.570121619617566e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0004539651563391,287.4710388183594,294.1499938964844,286.2987670898437,283.973876953125,288.6810302734375,286.8885498046875,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683921234682,2.168189405793441e-09,0.0009683899697847,-0.0047317650169134,0.0,0.0,0.0,0.0,60.0,-0.3961048722267151,-0.0,-6.39384083456207e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.08465517568402e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,9.56658841460012e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.065856334520504e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,9.56657895585522e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,0.0004537970817182,287.4682006835937,294.1499938964844,286.255615234375,283.95556640625,288.6602783203125,286.8685607910156,286.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680331568233,2.1262205329719563e-09,0.0009680310613475,-0.0046217911876738,0.0,0.0,0.0,0.0,60.0,-0.423365443944931,-0.0,-6.38910151451455e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.081517782760784e-05,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.563284402247518e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,7.063415978336707e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.56327567109838e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,0.000453640386695,287.46539306640625,294.1499938964844,286.21051025390625,283.9366455078125,288.6393127441406,286.848388671875,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676984045654,2.087078954104981e-09,0.0009676963090896,-0.0045192246325314,0.0,0.0,0.0,0.0,60.0,-0.4520069360733032,-0.0,-6.384683359783594e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.076682181330398e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.558192687109111e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,7.059655035845935e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.558183228364214e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.000453398854006,287.45977783203125,294.1499938964844,286.11474609375,283.8970031738281,288.5968017578125,286.80712890625,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671822190284,2.026732781601481e-09,0.000967180239968,-0.0043610944412648,0.0,0.0,0.0,0.0,60.0,-0.5128895044326782,-0.0,-6.37787493928954e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.076682181330398e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.558192687109111e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,7.059655035845935e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.558183228364214e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.000453398854006,287.45977783203125,294.1499938964844,286.11474609375,283.8970031738281,288.5968017578125,286.80712890625,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671822190284,2.026732781601481e-09,0.000967180239968,-0.0043610944412648,0.0,0.0,0.0,0.0,60.0,-0.5128895044326782,-0.0,-6.37787493928954e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.075050184037536e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.556474105920644e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,7.058386108838022e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.556465374771506e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,0.0004533173341769,287.4542236328125,294.1499938964844,286.0120849609375,283.8550109863281,288.5532531738281,286.76336669921875,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670074214227,2.0063009031900947e-09,0.0009670053841546,-0.0043075550347566,0.0,0.0,0.0,0.0,60.0,-0.5790901780128479,-0.0,-6.37557064919747e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.075050184037536e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.556474105920644e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,7.058386108838022e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.556465374771506e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,0.0004533173341769,287.4542236328125,294.1499938964844,286.0120849609375,283.8550109863281,288.5532531738281,286.76336669921875,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670074214227,2.0063009031900947e-09,0.0009670053841546,-0.0043075550347566,0.0,0.0,0.0,0.0,60.0,-0.5790901780128479,-0.0,-6.37557064919747e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.077572030946612e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.559129102854058e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,7.060346979415044e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,9.55912037170492e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0004534432955551,287.44873046875,294.1499938964844,285.9032287597656,283.81072998046875,288.50860595703125,286.7154846191406,286.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672751184552,2.037617852224116e-09,0.0009672730811871,-0.0043896175920963,0.0,0.0,0.0,0.0,60.0,-0.6496062278747559,-0.0,-6.379102757136934e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.077572030946612e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.559129102854058e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,7.060346979415044e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,9.55912037170492e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0004534432955551,287.44873046875,294.1499938964844,285.9032287597656,283.81072998046875,288.50860595703125,286.7154846191406,286.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672751184552,2.037617852224116e-09,0.0009672730811871,-0.0043896175920963,0.0,0.0,0.0,0.0,60.0,-0.6496062278747559,-0.0,-6.379102757136934e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.084304474527016e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.56621952354908e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,7.065583486109972e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.56621006480418e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0004537796194199,287.4432678222656,294.1499938964844,285.7888488769531,283.76434326171875,288.4627685546875,286.6612854003906,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679915383458,2.1214063838925767e-09,0.00096798944287,-0.0046091764234006,0.0,0.0,0.0,0.0,60.0,-0.7242922782897949,-0.0,-6.388557949321695e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.084304474527016e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.56621952354908e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,7.065583486109972e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.56621006480418e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0004537796194199,287.4432678222656,294.1499938964844,285.7888488769531,283.76434326171875,288.4627685546875,286.6612854003906,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679915383458,2.1214063838925767e-09,0.00096798944287,-0.0046091764234006,0.0,0.0,0.0,0.0,60.0,-0.7242922782897949,-0.0,-6.388557949321695e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.088939987123013e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.571100235916674e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,7.069187995512038e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,9.571091504767536e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0004540111403912,287.4405517578125,294.1499938964844,285.7297668457031,283.7403564453125,288.4393920898437,286.63134765625,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849646873,2.1791068949283954e-09,0.0009684828110039,-0.0047603738494217,0.0,0.0,0.0,0.0,60.0,-0.7630126476287842,-0.0,-6.395073626208615e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.094164852285758e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,9.57660231506452e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,7.073252345435321e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.576593583915384e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,0.0004542721435427,287.4378662109375,294.1499938964844,285.6695556640625,283.71588134765625,288.41571044921875,286.5990295410156,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244161745323936e-09,0.0009690390434116,-0.0049308422021567,0.0,0.0,0.0,0.0,60.0,-0.8027018904685974,-0.0,-6.402423480267316e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,9.10499511519447e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,9.588007378624752e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,7.081675721565261e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.587998647475616e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,0.0004548131546471,287.4324645996094,294.1499938964844,285.5460510253906,283.66552734375,288.3673095703125,286.52716064453125,286.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.3790038827797844e-09,0.0009701921371743,-0.0052841776050627,0.0,0.0,0.0,0.0,60.0,-0.8845071792602539,-0.0,-6.417671016833992e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,9.10499511519447e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,9.588007378624752e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,7.081675721565261e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.587998647475616e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,0.0004548131546471,287.4324645996094,294.1499938964844,285.5460510253906,283.66552734375,288.3673095703125,286.52716064453125,286.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.3790038827797844e-09,0.0009701921371743,-0.0052841776050627,0.0,0.0,0.0,0.0,60.0,-0.8845071792602539,-0.0,-6.417671016833992e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.114400018006565e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,9.597910684533416e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,7.0889902417548e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.59790195338428e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0004552829195745,287.4271545410156,294.1499938964844,285.4189758300781,283.6134338378906,288.3175964355469,286.4461669921875,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960833400200504e-09,0.0009711934253573,-0.0055909669026732,0.0,0.0,0.0,0.0,60.0,-0.969026505947113,-0.0,-6.430924770484125e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.114400018006565e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,9.597910684533416e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,7.0889902417548e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.59790195338428e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0004552829195745,287.4271545410156,294.1499938964844,285.4189758300781,283.6134338378906,288.3175964355469,286.4461669921875,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960833400200504e-09,0.0009711934253573,-0.0055909669026732,0.0,0.0,0.0,0.0,60.0,-0.969026505947113,-0.0,-6.430924770484125e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.121622133534402e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.605515515431762e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,7.09460728103295e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.605507511878386e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,0.0004556436906568,287.4218444824219,294.1499938964844,285.2890014648437,283.5596923828125,288.2665100097656,286.35711669921875,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,0.0,60.0,-1.0556819438934326,-0.0,-6.441109690058512e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.121622133534402e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.605515515431762e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,7.09460728103295e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.605507511878386e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,0.0004556436906568,287.4218444824219,294.1499938964844,285.2890014648437,283.5596923828125,288.2665100097656,286.35711669921875,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,0.0,60.0,-1.0556819438934326,-0.0,-6.441109690058512e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.120186587097125e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.604004299035296e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,7.093491149134934e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.60399629548192e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0004555720079224,287.4165954589844,294.1499938964844,285.1568298339844,283.5045166015625,288.2139892578125,286.2618103027344,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680015891538233e-09,0.0009718091459944,-0.0057794163003563,0.0,0.0,0.0,0.0,60.0,-1.143757939338684,-0.0,-6.439072564035089e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.120186587097125e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.604004299035296e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,7.093491149134934e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.60399629548192e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0004555720079224,287.4165954589844,294.1499938964844,285.1568298339844,283.5045166015625,288.2139892578125,286.2618103027344,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680015891538233e-09,0.0009718091459944,-0.0057794163003563,0.0,0.0,0.0,0.0,60.0,-1.143757939338684,-0.0,-6.439072564035089e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.112555562751368e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.595968731446192e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.087555422913283e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,9.595960000297056e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0004551908350549,287.4140014648437,294.1499938964844,285.090087890625,283.4764709472656,288.1872253417969,286.215576171875,286.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,0.0,60.0,-1.1875158548355105,-0.0,-6.42829647290455e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.105580829782411e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,9.588623652234674e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,7.082130468916148e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.588614921085536e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,0.0004548424039967,287.4114074707031,294.1499938964844,285.0230407714844,283.4481201171875,288.1600952148437,286.1707763671875,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,0.0,60.0,-1.2312597036361694,-0.0,-6.418454745471537e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.089386730920523e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.57157026277855e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.069535058690235e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.571561531629412e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,0.0004540334630291,287.4062805175781,294.1499938964844,284.88836669921875,283.39068603515625,288.1050109863281,286.08575439453125,286.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,0.0,60.0,-1.3186979293823242,-0.0,-6.39563424442713e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.089386730920523e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.57157026277855e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.069535058690235e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.571561531629412e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,0.0004540334630291,287.4062805175781,294.1499938964844,284.88836669921875,283.39068603515625,288.1050109863281,286.08575439453125,286.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,0.0,60.0,-1.3186979293823242,-0.0,-6.39563424442713e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.071535896509886e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.552772826282308e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,7.05565107637085e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.552764822728932e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0004531418089754,287.40118408203125,294.1499938964844,284.7534484863281,283.3324279785156,288.04864501953125,286.0092468261719,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,0.0,60.0,-1.4058282375335691,-0.0,-6.370527927401781e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.071535896509886e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.552772826282308e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,7.05565107637085e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.552764822728932e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0004531418089754,287.40118408203125,294.1499938964844,284.7534484863281,283.3324279785156,288.04864501953125,286.0092468261719,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,0.0,60.0,-1.4058282375335691,-0.0,-6.370527927401781e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,9.055894770426676e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.53630151343532e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,7.043485675239936e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,9.536293509881943e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0004523605166468,287.39617919921875,294.1499938964844,284.6189270019531,283.27362060546875,287.9909973144531,285.9417419433594,286.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666131890692327e-09,0.0009649561252444,-0.0036794759798794,0.0,0.0,0.0,0.0,60.0,-1.4925785064697266,-0.0,-6.348569314695851e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,9.055894770426676e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.53630151343532e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,7.043485675239936e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,9.536293509881943e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0004523605166468,287.39617919921875,294.1499938964844,284.6189270019531,283.27362060546875,287.9909973144531,285.9417419433594,286.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666131890692327e-09,0.0009649561252444,-0.0036794759798794,0.0,0.0,0.0,0.0,60.0,-1.4925785064697266,-0.0,-6.348569314695851e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.04979242477566e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.529875387670472e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,7.038738840492442e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.529867384117097e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,0.0004520556831266,287.39337158203125,294.1499938964844,284.5440368652344,283.24053955078125,287.9582214355469,285.9068603515625,286.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690529938258578e-09,0.0009643054218031,-0.003480106126517,0.0,0.0,0.0,0.0,60.0,-1.5410943031311035,-0.0,-6.340010116900885e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.046875493368134e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.526803478365764e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,7.03647019690834e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.526795474812388e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,0.0004519099893514,287.3912048339844,294.1499938964844,284.4854736328125,283.2145080566406,287.93218994140625,285.8800354003906,286.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541524816560127e-09,0.0009639941272325,-0.0033847822342067,0.0,0.0,0.0,0.0,60.0,-1.5792465209960938,-0.0,-6.335919522371114e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.045894694281742e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.525771019980311e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,7.035707676550373e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.525763016426936e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,0.0004518609785009,287.38873291015625,294.1499938964844,284.4193725585937,283.1849060058594,287.9022827148437,285.8496398925781,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641891289594355e-09,0.0009638891788199,-0.0033526527695357,0.0,0.0,0.0,0.0,60.0,-1.6226792335510254,-0.0,-6.334541780006475e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.047248749993742e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.52719638007693e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,7.036759780021384e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.527188376523554e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,0.000451928586699,287.3862609863281,294.1499938964844,284.3537902832031,283.1553649902344,287.8720703125,285.8182678222656,286.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.6587112794397283e-09,0.0009640328935347,-0.0033967283088713,0.0,0.0,0.0,0.0,60.0,-1.6661990880966189,-0.0,-6.336432534226334e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
