time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087420,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.055846749106422e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.53625058173202e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,7.043447840260342e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.536243305774406e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,0.0004523581301327,287.3813781738281,294.1499938964844,284.2244873046875,283.0964660644531,287.810791015625,285.7494812011719,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758761429481e-09,0.0009649480343796,-0.0036772375460714,0.0,0.0,0.0,0.0,60.0,-1.7533661127090454,-0.0,-6.348473391426523e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.055846749106422e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.53625058173202e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,7.043447840260342e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.536243305774406e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,0.0004523581301327,287.3813781738281,294.1499938964844,284.2244873046875,283.0964660644531,287.810791015625,285.7494812011719,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758761429481e-09,0.0009649480343796,-0.0036772375460714,0.0,0.0,0.0,0.0,60.0,-1.7533661127090454,-0.0,-6.348473391426523e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.0677771368064e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.54881397774443e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,7.05272686900571e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.548805974191056e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0004529540601652,287.3765563964844,294.1499938964844,284.0982360839844,283.0381774902344,287.7482604980469,285.6683044433594,286.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914317149243061e-09,0.000966218416579,-0.0040665208362042,0.0,0.0,0.0,0.0,60.0,-1.83998703956604,-0.0,-6.365201699054523e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.0677771368064e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.54881397774443e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,7.05272686900571e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.548805974191056e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0004529540601652,287.3765563964844,294.1499938964844,284.0982360839844,283.0381774902344,287.7482604980469,285.6683044433594,286.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914317149243061e-09,0.000966218416579,-0.0040665208362042,0.0,0.0,0.0,0.0,60.0,-1.83998703956604,-0.0,-6.365201699054523e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.076410060515629e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.557904559187592e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,7.059441122692078e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.557897283229976e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.000453385291621,287.37176513671875,294.1499938964844,283.9757385253906,282.98077392578125,287.6845703125,285.5752258300781,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021795619810973e-09,0.0009671376901678,-0.0043481574393808,0.0,0.0,0.0,0.0,60.0,-1.924429178237915,-0.0,-6.37731858432744e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.076410060515629e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.557904559187592e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,7.059441122692078e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.557897283229976e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.000453385291621,287.37176513671875,294.1499938964844,283.9757385253906,282.98077392578125,287.6845703125,285.5752258300781,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021795619810973e-09,0.0009671376901678,-0.0043481574393808,0.0,0.0,0.0,0.0,60.0,-1.924429178237915,-0.0,-6.37731858432744e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.079073061002418e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.560708713252096e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,7.061512587824836e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.560701437294485e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0004535183252301,287.36700439453125,294.1499938964844,283.85760498046875,282.9245910644531,287.6199035644531,285.4761657714844,286.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054893144531888e-09,0.0009674209286458,-0.004434885457158,0.0,0.0,0.0,0.0,60.0,-2.005465507507324,-0.0,-6.381051775861124e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.079073061002418e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.560708713252096e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,7.061512587824836e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.560701437294485e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0004535183252301,287.36700439453125,294.1499938964844,283.85760498046875,282.9245910644531,287.6199035644531,285.4761657714844,286.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054893144531888e-09,0.0009674209286458,-0.004434885457158,0.0,0.0,0.0,0.0,60.0,-2.005465507507324,-0.0,-6.381051775861124e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.078845323529094e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.560468606650828e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,7.061334326863289e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.560460603097454e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0004535069165285,287.3646545410156,294.1499938964844,283.8003845214844,282.8970947265625,287.58721923828125,285.4259033203125,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520081189800976e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,0.0,60.0,-2.0443687438964844,-0.0,-6.380726347288146e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.078429138753565e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.560030594002455e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,7.061011274345219e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.56002259044908e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.0004534861363936,287.3623046875,294.1499938964844,283.7445373535156,282.8699951171875,287.5543518066406,285.37567138671875,286.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046784741693841e-09,0.0009673516033217,-0.004413638729602,0.0,0.0,0.0,0.0,60.0,-2.082284927368164,-0.0,-6.380137307360202e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.078537550522014e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.560144826536998e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.061095675453544e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.560137550579384e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.0004534915788099,287.3576354980469,294.1499938964844,283.6371765136719,282.8173217773437,287.4880676269531,285.2750244140625,286.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.04806016590453e-09,0.0009673624299466,-0.0044169807806611,0.0,0.0,0.0,0.0,60.0,-2.1554718017578125,-0.0,-6.380280836992824e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.078537550522014e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.560144826536998e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.061095675453544e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.560137550579384e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.0004534915788099,287.3576354980469,294.1499938964844,283.6371765136719,282.8173217773437,287.4880676269531,285.2750244140625,286.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.04806016590453e-09,0.0009673624299466,-0.0044169807806611,0.0,0.0,0.0,0.0,60.0,-2.1554718017578125,-0.0,-6.380280836992824e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.0826339146588e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,9.564458014210686e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.064281089697033e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.564450738253072e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004536962078418,287.3529968261719,294.1499938964844,283.5361633300781,282.7669677734375,287.421142578125,285.1714782714844,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003843873,2.099017626377986e-09,0.0009677982889115,-0.0045505091547966,0.0,0.0,0.0,0.0,60.0,-2.225198268890381,-0.0,-6.386031259353332e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.0826339146588e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,9.564458014210686e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.064281089697033e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.564450738253072e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004536962078418,287.3529968261719,294.1499938964844,283.5361633300781,282.7669677734375,287.421142578125,285.1714782714844,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003843873,2.099017626377986e-09,0.0009677982889115,-0.0045505091547966,0.0,0.0,0.0,0.0,60.0,-2.225198268890381,-0.0,-6.386031259353332e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.074443369172512e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.555833094054832e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.057910261210054e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.55582581809722e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,0.0004532870370894,287.3484191894531,294.1499938964844,283.4422302246094,282.71923828125,287.35369873046875,285.0708923339844,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273276813,1.996889764654952e-09,0.0009669252904132,-0.0042828940786421,0.0,0.0,0.0,0.0,60.0,-2.289014339447021,-0.0,-6.374509808892982e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.074443369172512e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.555833094054832e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.057910261210054e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.55582581809722e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,0.0004532870370894,287.3484191894531,294.1499938964844,283.4422302246094,282.71923828125,287.35369873046875,285.0708923339844,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273276813,1.996889764654952e-09,0.0009669252904132,-0.0042828940786421,0.0,0.0,0.0,0.0,60.0,-2.289014339447021,-0.0,-6.374509808892982e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.067878272617236e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.548919479129836e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,7.05280399415642e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.548912203172222e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,0.0004529591242317,287.34552001953125,294.1499938964844,283.3860778808594,282.6902770996094,287.31036376953125,285.011962890625,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662272059358,1.915045455547215e-09,0.000966225285083,-0.0040684291161596,0.0,0.0,0.0,0.0,60.0,-2.326314926147461,-0.0,-6.365284122011873e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.065563790500164e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.546482033329085e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,7.051004649838433e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.546475484967232e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004528435238171,287.3439025878906,294.1499938964844,283.35595703125,282.674560546875,287.28594970703125,284.9801025390625,286.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659802890382,1.886185430066689e-09,0.0009659784263931,-0.003992804326117,0.0,0.0,0.0,0.0,60.0,-2.346445083618164,-0.0,-6.362031967910299e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.062655590241776e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.543419582769276e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,7.048741827020422e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.543413034407422e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0004526982374954,287.3416442871094,294.1499938964844,283.31591796875,282.6534729003906,287.2519836425781,284.937255859375,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.849911668294624e-09,0.0009656682377681,-0.0038977523799985,0.0,0.0,0.0,0.0,60.0,-2.3732926845550537,-0.0,-6.357946347179677e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.05992928892374e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.540548489894718e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,7.046621612971649e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.540541213937104e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.0004525620315689,287.33941650390625,294.1499938964844,283.278076171875,282.63330078125,287.2179870605469,284.8959045410156,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159035386489102e-09,0.0009653773740865,-0.0038086371496319,0.0,0.0,0.0,0.0,60.0,-2.398793458938598,-0.0,-6.354117232376666e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.054813563125208e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.535162098472938e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,7.042643119348213e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.535154822515324e-05,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0004523065290413,287.3349609375,294.1499938964844,283.2091979980469,282.5957946777344,287.1500244140625,284.8169860839844,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097467111468e-09,0.0009648317354731,-0.0036414391361176,0.0,0.0,0.0,0.0,60.0,-2.445850849151612,-0.0,-6.34693577694634e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.054813563125208e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.535162098472938e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,7.042643119348213e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.535154822515324e-05,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0004523065290413,287.3349609375,294.1499938964844,283.2091979980469,282.5957946777344,287.1500244140625,284.8169860839844,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097467111468e-09,0.0009648317354731,-0.0036414391361176,0.0,0.0,0.0,0.0,60.0,-2.445850849151612,-0.0,-6.34693577694634e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.049907384905964e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.529994713375344e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.038826879579574e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.529988165013492e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.0004520614456851,287.3305969238281,294.1499938964844,283.1499938964844,282.5624389648437,287.0821838378906,284.7434997558594,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,0.0,60.0,-2.486537218093872,-0.0,-6.340051328379559e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.049907384905964e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.529994713375344e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.038826879579574e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.529988165013492e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.0004520614456851,287.3305969238281,294.1499938964844,283.1499938964844,282.5624389648437,287.0821838378906,284.7434997558594,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,0.0,60.0,-2.486537218093872,-0.0,-6.340051328379559e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.045023762155324e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.5248527941294e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,7.035028102109209e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.524845518171789e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0004518174973782,287.32623291015625,294.1499938964844,283.09649658203125,282.5314636230469,287.0145874023437,284.6751403808594,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,0.0,60.0,-2.52222228050232,-0.0,-6.333202406949567e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.045023762155324e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.5248527941294e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,7.035028102109209e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.524845518171789e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0004518174973782,287.32623291015625,294.1499938964844,283.09649658203125,282.5314636230469,287.0145874023437,284.6751403808594,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,0.0,60.0,-2.52222228050232,-0.0,-6.333202406949567e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.040214354172348e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.519787272438408e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,7.031286804703996e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.519780724076554e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,0.0004515772452577,287.3219299316406,294.1499938964844,283.04425048828125,282.5008850097656,286.947265625,284.6117248535156,286.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,0.0,60.0,-2.5555672645568848,-0.0,-6.326460777472678e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.040214354172348e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.519787272438408e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,7.031286804703996e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.519780724076554e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,0.0004515772452577,287.3219299316406,294.1499938964844,283.04425048828125,282.5008850097656,286.947265625,284.6117248535156,286.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,0.0,60.0,-2.5555672645568848,-0.0,-6.326460777472678e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.038025746122004e-05,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.517482976661996e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,7.029584958218038e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.517476428300142e-05,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0004514679603744,287.3197937011719,294.1499938964844,283.01861572265625,282.4857482910156,286.91375732421875,284.581787109375,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684313626807e-09,0.0009630409767851,-0.0030926882755011,0.0,0.0,0.0,0.0,60.0,-2.571800947189331,-0.0,-6.323394785567872e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.036368282977492e-05,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.515737474430352e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,7.028296386124566e-05,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.51573165366426e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0004513851599767,287.3176574707031,294.1499938964844,282.9932556152344,282.470703125,286.8802795410156,284.552734375,286.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5220005256111335e-09,0.0009628640254959,-0.0030384878627955,0.0,0.0,0.0,0.0,60.0,-2.5878725051879883,-0.0,-6.321072021364671e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.034165850607678e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.513417899142952e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,7.026582898106426e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.51341207837686e-05,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,0.0004512751183938,287.3134460449219,294.1499938964844,282.9435119628906,282.4408874511719,286.8135986328125,284.4960021972656,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626303217373,1.4944869786148727e-09,0.0009626288083381,-0.0029663902241736,0.0,0.0,0.0,0.0,60.0,-2.6197760105133057,-0.0,-6.317982581549586e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.034165850607678e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.513417899142952e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,7.026582898106426e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.51341207837686e-05,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,0.0004512751183938,287.3134460449219,294.1499938964844,282.9435119628906,282.4408874511719,286.8135986328125,284.4960021972656,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626303217373,1.4944869786148727e-09,0.0009626288083381,-0.0029663902241736,0.0,0.0,0.0,0.0,60.0,-2.6197760105133057,-0.0,-6.317982581549586e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.023206075653434e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.501876775175332e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.018058386165649e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.50187022681348e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,0.0004507276462391,287.30926513671875,294.1499938964844,282.8949584960937,282.4114074707031,286.7472229003906,284.44586181640625,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614622103981,1.35786604182897e-09,0.0009614608716219,-0.002608383540064,0.0,0.0,0.0,0.0,60.0,-2.649590015411377,-0.0,-6.302654753653769e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.023206075653434e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.501876775175332e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.018058386165649e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.50187022681348e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,0.0004507276462391,287.30926513671875,294.1499938964844,282.8949584960937,282.4114074707031,286.7472229003906,284.44586181640625,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614622103981,1.35786604182897e-09,0.0009614608716219,-0.002608383540064,0.0,0.0,0.0,0.0,60.0,-2.649590015411377,-0.0,-6.302654753653769e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.014700481202452e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.492920071352272e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.011443085502833e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.49291352299042e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004503028176259,287.3051452636719,294.1499938964844,282.84765625,282.3822326660156,286.6812744140625,284.4052429199219,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605551604181,1.2518318603937926e-09,0.0009605538798496,-0.0023305274080485,0.0,0.0,0.0,0.0,60.0,-2.6776747703552246,-0.0,-6.290770926398181e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.014700481202452e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.492920071352272e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.011443085502833e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.49291352299042e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004503028176259,287.3051452636719,294.1499938964844,282.84765625,282.3822326660156,286.6812744140625,284.4052429199219,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605551604181,1.2518318603937926e-09,0.0009605538798496,-0.0023305274080485,0.0,0.0,0.0,0.0,60.0,-2.6776747703552246,-0.0,-6.290770926398181e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.009458153741434e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.487399802310392e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,7.007365638855845e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.4873939815443e-05,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,0.0004500409413594,287.3021850585937,294.1499938964844,282.8143310546875,282.3614501953125,286.6340026855469,284.3797607421875,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592564880847,0.0,0.0,0.0,0.0,60.0,-2.697699546813965,-0.0,-6.283451625677118e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.007340122479944e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.485168993705884e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,7.005717634456232e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.485162445344032e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0004499351198319,287.3010559082031,294.1499938964844,282.8015441894531,282.3533935546875,286.6156921386719,284.3706359863281,286.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597702301107,1.1600568283753887e-09,0.0009597690659575,-0.0020900357048958,0.0,0.0,0.0,0.0,60.0,-2.7053983211517334,-0.0,-6.280494346810883e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.003871673485264e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.481516462983564e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,7.003020436968654e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.481510642217472e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0004497618647292,287.299072265625,294.1499938964844,282.7789306640625,282.3390808105469,286.58349609375,284.3561706542969,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009417125256732,1.0990983678738075e-09,0.0009417114197276,-0.0019478334579616,0.0,0.0,0.0,0.0,60.0,-2.699829339981079,-0.0,-6.275654840237621e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
