time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089760,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.006833715829998e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.484635666012764e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,7.005324005149305e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.484629845246673e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.000449909857707,287.2994384765625,294.1499938964844,282.7566223144531,282.3248291015625,286.5544128417969,284.34234619140625,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007507016998715,9.44343048203677e-10,0.0007507007685489,-0.0017319908365607,0.0,0.0,0.0,0.0,60.0,-2.5606160163879395,-0.0,-6.279781672446917e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,5.230289389146492e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,5.507750029210001e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,4.068007910973392e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,5.507746391231194e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,0.0002612636890262,287.2983703613281,294.1499938964844,282.7128601074219,282.2965393066406,286.5044250488281,284.3193664550781,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006309929885901,7.569634363768785e-10,0.0006309922318905,-0.0013590765884146,0.0,0.0,0.0,0.0,60.0,-2.139010429382324,-0.0,-2.1176360220920287e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,5.230289389146492e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,5.507750029210001e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,4.068007910973392e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,5.507746391231194e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,0.0002612636890262,287.2983703613281,294.1499938964844,282.7128601074219,282.2965393066406,286.5044250488281,284.3193664550781,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006309929885901,7.569634363768785e-10,0.0006309922318905,-0.0013590765884146,0.0,0.0,0.0,0.0,60.0,-2.139010429382324,-0.0,-2.1176360220920287e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,4.142530451645143e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,4.362286563264206e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,3.221971928724088e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,4.362284016679041e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,0.0002069278998533,287.3060607910156,294.1499938964844,282.6703186035156,282.2684936523437,286.4731140136719,284.3240661621094,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415925650391,5.522751145292656e-10,0.0004415920120663,-0.0010103484382852,0.0,0.0,0.0,0.0,60.0,-1.49519145488739,-0.0,-1.3284065403240676e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,4.142530451645143e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,4.362286563264206e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,3.221971928724088e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,4.362284016679041e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,0.0002069278998533,287.3060607910156,294.1499938964844,282.6703186035156,282.2684936523437,286.4731140136719,284.3240661621094,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415925650391,5.522751145292656e-10,0.0004415920120663,-0.0010103484382852,0.0,0.0,0.0,0.0,60.0,-1.49519145488739,-0.0,-1.3284065403240676e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,3.388644108781591e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,3.568407555576414e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,2.6356152375228703e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,3.5684053727891296e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0001692697260295,287.3095703125,294.1499938964844,282.62890625,282.2406921386719,286.4541931152344,284.3157653808594,286.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606145037338,4.511531981332695e-10,0.0003606140671763,-0.000825475261081,0.0,0.0,0.0,0.0,60.0,-1.1922194957733154,-0.0,-8.888968672238207e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,3.388644108781591e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,3.568407555576414e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,2.6356152375228703e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,3.5684053727891296e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0001692697260295,287.3095703125,294.1499938964844,282.62890625,282.2406921386719,286.4541931152344,284.3157653808594,286.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606145037338,4.511531981332695e-10,0.0003606140671763,-0.000825475261081,0.0,0.0,0.0,0.0,60.0,-1.1922194957733154,-0.0,-8.888968672238207e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,3.130607365164906e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,3.2966821891022846e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,2.4349197701667435e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,3.296680370112881e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,0.0001563802652526,287.3140563964844,294.1499938964844,282.5886535644531,282.21307373046875,286.4403991699219,284.3125915527344,286.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335791698191,4.1722419963363677e-10,0.0003335787623655,-0.0007633107597939,0.0,0.0,0.0,0.0,60.0,-1.0373964309692385,-0.0,-7.586763217659609e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,3.130607365164906e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,3.2966821891022846e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,2.4349197701667435e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,3.296680370112881e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,0.0001563802652526,287.3140563964844,294.1499938964844,282.5886535644531,282.21307373046875,286.4403991699219,284.3125915527344,286.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335791698191,4.1722419963363677e-10,0.0003335787623655,-0.0007633107597939,0.0,0.0,0.0,0.0,60.0,-1.0373964309692385,-0.0,-7.586763217659609e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,3.091709004365839e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,3.2557203667238355e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,2.404665428912267e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,3.255718183936551e-05,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0001544372062198,287.3163452148437,294.1499938964844,282.5689697265625,282.1993408203125,286.4340209960937,284.3115539550781,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292894980404,4.1189501809313356e-10,0.0003292890905868,-0.0007535897893831,0.0,0.0,0.0,0.0,60.0,-1.0075252056121826,-0.0,-7.399400203667028e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,3.0487997719319537e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,3.2105352147482336e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,2.37129170272965e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,3.210533031960949e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0001522938109701,287.3182983398437,294.1499938964844,282.549560546875,282.1856689453125,286.42742919921875,284.3107604980469,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003257910138927,4.0725170458166815e-10,0.0003257906064391,-0.0007448811084032,0.0,0.0,0.0,0.0,60.0,-0.9972630143165588,-0.0,-7.195436246831832e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,2.90738698822679e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,3.0616203730460256e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,2.2613037799601443e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,3.061618554056622e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,0.0001452299475204,287.3227844238281,294.1499938964844,282.5115966796875,282.1584167480469,286.4150695800781,284.30987548828125,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003069603408221,3.846367113702343e-10,0.0003069599333684,-0.0007042564684525,0.0,0.0,0.0,0.0,60.0,-0.9680378437042236,-0.0,-6.543421804394711e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,2.90738698822679e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,3.0616203730460256e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,2.2613037799601443e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,3.061618554056622e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,0.0001452299475204,287.3227844238281,294.1499938964844,282.5115966796875,282.1584167480469,286.4150695800781,284.30987548828125,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003069603408221,3.846367113702343e-10,0.0003069599333684,-0.0007042564684525,0.0,0.0,0.0,0.0,60.0,-0.9680378437042236,-0.0,-6.543421804394711e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,2.5780795112950727e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,2.7148435037815943e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,2.005175338126719e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.714841866691131e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0001287803606828,287.3272705078125,294.1499938964844,282.4747314453125,282.1313171386719,286.4053955078125,284.3105773925781,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747057878877,3.4358804690270967e-10,0.0002747054386418,-0.0006285934359766,0.0,0.0,0.0,0.0,60.0,-0.8903427720069885,-0.0,-5.1450754767756735e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,2.5780795112950727e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,2.7148435037815943e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,2.005175338126719e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.714841866691131e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0001287803606828,287.3272705078125,294.1499938964844,282.4747314453125,282.1313171386719,286.4053955078125,284.3105773925781,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747057878877,3.4358804690270967e-10,0.0002747054386418,-0.0006285934359766,0.0,0.0,0.0,0.0,60.0,-0.8903427720069885,-0.0,-5.1450754767756735e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,2.0330438928795047e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,2.140894503099844e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,1.581258220539894e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.140893047908321e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0001015547168208,287.3313293457031,294.1499938964844,282.4389953613281,282.1043395996094,286.3985900878906,284.3135070800781,286.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182275202358,2.7254976053825425e-10,0.0002182272437494,-0.000498310837429,0.0,0.0,0.0,0.0,60.0,-0.7686126232147217,-0.0,-3.199577269796805e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,2.0330438928795047e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,2.140894503099844e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,1.581258220539894e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.140893047908321e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0001015547168208,287.3313293457031,294.1499938964844,282.4389953613281,282.1043395996094,286.3985900878906,284.3135070800781,286.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182275202358,2.7254976053825425e-10,0.0002182272437494,-0.000498310837429,0.0,0.0,0.0,0.0,60.0,-0.7686126232147217,-0.0,-3.199577269796805e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,1.561930366733577e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,1.644788972043898e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,1.2148362657171674e-05,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,1.6447878806502558e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,7.802162872394547e-05,287.33380126953125,294.1499938964844,282.4112243652344,282.0828552246094,286.39569091796875,284.31671142578125,286.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667451724642,2.0847797099765583e-10,0.0001667449687374,-0.0003813472576439,0.0,0.0,0.0,0.0,60.0,-0.6146840453147888,-0.0,-1.888523559756549e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,1.4509394532069564e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,1.5279101717169397e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.1285098480584566e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,1.5279090803232975e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.247740722959861e-05,287.33428955078125,294.1499938964844,282.4043884277344,282.0774841308594,286.3952331542969,284.3175048828125,286.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550288143334,1.9379628457549808e-10,0.0001550286251585,-0.0003544651845004,0.0,0.0,0.0,0.0,60.0,-0.5790285468101501,-0.0,-1.6296624050227135e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,1.2488676475186368e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,1.3151186067261731e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.71342706179712e-06,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,1.3151177881809415e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,6.238350761123002e-05,287.3352355957031,294.1499938964844,282.3874816894531,282.0640869140625,286.39422607421875,284.3192443847656,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124587022583,1.5794128505053348e-10,0.0001245868625119,-0.0002906434820033,0.0,0.0,0.0,0.0,60.0,-0.4914247691631317,-0.0,-1.2073464450423899e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,9.689313628769014e-06,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,1.0203320016444197e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,7.536142220487818e-06,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.0203313649981284e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,4.840011388296261e-05,287.3357849121094,294.1499938964844,282.370849609375,282.0507202148437,286.3936462402344,284.3206481933594,286.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032448344631,1.2913316249640872e-10,0.0001032447107718,-0.0002362485683988,0.0,0.0,0.0,0.0,60.0,-0.4098767638206482,-0.0,-7.267500490293344e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,6.200688403623644e-06,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,6.529627626150614e-06,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,4.82276391267078e-06,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,6.529623533424456e-06,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,3.0973711545811966e-05,287.33660888671875,294.1499938964844,282.33837890625,282.0240173339844,286.3930358886719,284.32244873046875,286.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607155955862254e-05,8.263882633752218e-11,6.607147952308878e-05,-0.0001511873997515,0.0,0.0,0.0,0.0,60.0,-0.2727704048156738,-0.0,-2.9763150277695155e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,6.200688403623644e-06,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,6.529627626150614e-06,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,4.82276391267078e-06,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,6.529623533424456e-06,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,3.0973711545811966e-05,287.33660888671875,294.1499938964844,282.33837890625,282.0240173339844,286.3930358886719,284.32244873046875,286.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607155955862254e-05,8.263882633752218e-11,6.607147952308878e-05,-0.0001511873997515,0.0,0.0,0.0,0.0,60.0,-0.2727704048156738,-0.0,-2.9763150277695155e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,4.096336851944216e-06,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,4.313642875786172e-06,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,3.186043841196806e-06,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,4.313640147302067e-06,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,2.0462044631131e-05,287.33697509765625,294.1499938964844,282.3070068359375,281.9973449707031,286.392822265625,284.32330322265625,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.36485861428082e-05,5.459332638735326e-11,4.364853157312609e-05,-9.987832163460551e-05,0.0,0.0,0.0,0.0,60.0,-0.1791921555995941,-0.0,-1.2989440079103076e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,4.096336851944216e-06,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,4.313642875786172e-06,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,3.186043841196806e-06,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,4.313640147302067e-06,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,2.0462044631131e-05,287.33697509765625,294.1499938964844,282.3070068359375,281.9973449707031,286.392822265625,284.32330322265625,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.36485861428082e-05,5.459332638735326e-11,4.364853157312609e-05,-9.987832163460551e-05,0.0,0.0,0.0,0.0,60.0,-0.1791921555995941,-0.0,-1.2989440079103076e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,2.945180767710553e-06,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,3.1014189971756423e-06,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,2.2906988306203857e-06,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,3.1014171781862387e-06,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,1.471178256906569e-05,287.33709716796875,294.1499938964844,282.2767028808594,281.970703125,286.3927307128906,284.3236999511719,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.138236206723377e-05,3.9251431965814376e-11,3.138232204946689e-05,-7.181033288361505e-05,0.0,0.0,0.0,0.0,60.0,-0.1247421875596046,-0.0,-6.714643424610145e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,2.945180767710553e-06,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,3.1014189971756423e-06,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,2.2906988306203857e-06,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,3.1014171781862387e-06,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,1.471178256906569e-05,287.33709716796875,294.1499938964844,282.2767028808594,281.970703125,286.3927307128906,284.3236999511719,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.138236206723377e-05,3.9251431965814376e-11,3.138232204946689e-05,-7.181033288361505e-05,0.0,0.0,0.0,0.0,60.0,-0.1247421875596046,-0.0,-6.714643424610145e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.1944254058325896e-06,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.3108370896807173e-06,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,1.7067773114831652e-06,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.310835498064989e-06,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.0961605767079163e-05,287.337158203125,294.1499938964844,282.2474365234375,281.9440612792969,286.3926696777344,284.32391357421875,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3382681320072152e-05,2.924582104268936e-11,2.338265221624169e-05,-5.350515857571736e-05,0.0,0.0,0.0,0.0,60.0,-0.0905800089240074,-0.0,-3.7276973174904526e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.1944254058325896e-06,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.3108370896807173e-06,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,1.7067773114831652e-06,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.310835498064989e-06,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.0961605767079163e-05,287.337158203125,294.1499938964844,282.2474365234375,281.9440612792969,286.3926696777344,284.32391357421875,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3382681320072152e-05,2.924582104268936e-11,2.338265221624169e-05,-5.350515857571736e-05,0.0,0.0,0.0,0.0,60.0,-0.0905800089240074,-0.0,-3.7276973174904526e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,1.856172048064764e-06,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,1.9546398561942624e-06,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,1.443691189706442e-06,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,1.9546384919522097e-06,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.271961062040646e-06,287.3371887207031,294.1499938964844,282.2331848144531,281.9307556152344,286.39263916015625,284.3240051269531,286.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.97784374904586e-05,2.4737817697073616e-11,1.977841384359636e-05,-4.525778058450669e-05,0.0,0.0,0.0,0.0,60.0,-0.0776313170790672,-0.0,-2.6670766289926817e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,1.5282329286492311e-06,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,1.6093039221232177e-06,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,1.188627038573031e-06,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,1.609302898941678e-06,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,7.63383741286816e-06,287.33721923828125,294.1499938964844,282.2192077636719,281.9174194335937,286.39263916015625,284.32403564453125,286.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284131561405957e-05,2.036731026888728e-11,1.6284109733533114e-05,-3.726194336195477e-05,0.0,0.0,0.0,0.0,60.0,-0.0656655058264732,-0.0,-1.807915622764611e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.361804131913232e-07,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,9.858435987553094e-07,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.28141174022312e-07,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.858430303211208e-07,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,4.676413482229691e-06,287.3371887207031,294.1499938964844,282.1920166015625,281.8907165527344,286.3926086425781,284.3240661621094,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.975537977879869e-06,1.2476848547382511e-11,9.975526154448744e-06,-2.282636341988109e-05,0.0,0.0,0.0,0.0,60.0,-0.0435635298490524,-0.0,-6.784504381907031e-12,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.361804131913232e-07,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,9.858435987553094e-07,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.28141174022312e-07,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.858430303211208e-07,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,4.676413482229691e-06,287.3371887207031,294.1499938964844,282.1920166015625,281.8907165527344,286.3926086425781,284.3240661621094,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.975537977879869e-06,1.2476848547382511e-11,9.975526154448744e-06,-2.282636341988109e-05,0.0,0.0,0.0,0.0,60.0,-0.0435635298490524,-0.0,-6.784504381907031e-12,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,4.846983756578993e-07,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,5.104110414322349e-07,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,3.769880834170181e-07,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,5.104107572151406e-07,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.421167891952792e-06,287.3371887207031,294.1499938964844,282.1658630371094,281.86395263671875,286.3926086425781,284.3240966796875,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.164777576283086e-06,6.4598313677388655e-12,5.164771209820174e-06,-1.1818192433565857e-05,0.0,0.0,0.0,0.0,60.0,-0.0256776046007871,-0.0,-1.8186208832274289e-12,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,4.846983756578993e-07,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,5.104110414322349e-07,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,3.769880834170181e-07,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,5.104107572151406e-07,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.421167891952792e-06,287.3371887207031,294.1499938964844,282.1658630371094,281.86395263671875,286.3926086425781,284.3240966796875,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.164777576283086e-06,6.4598313677388655e-12,5.164771209820174e-06,-1.1818192433565857e-05,0.0,0.0,0.0,0.0,60.0,-0.0256776046007871,-0.0,-1.8186208832274289e-12,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,2.111549832761739e-07,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.223565047643206e-07,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,1.6423186366409936e-07,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.223563626557734e-07,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.0547624924583945e-06,287.337158203125,294.1499938964844,282.14068603515625,281.8370666503906,286.3926086425781,284.3240966796875,286.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.250011220894521e-06,2.814169470372052e-12,2.250008492410416e-06,-5.148530362930615e-06,0.0,0.0,0.0,0.0,60.0,-0.0132151283323764,-0.0,-3.451451093244157e-13,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,2.111549832761739e-07,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.223565047643206e-07,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,1.6423186366409936e-07,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.223563626557734e-07,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.0547624924583945e-06,287.337158203125,294.1499938964844,282.14068603515625,281.8370666503906,286.3926086425781,284.3240966796875,286.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.250011220894521e-06,2.814169470372052e-12,2.250008492410416e-06,-5.148530362930615e-06,0.0,0.0,0.0,0.0,60.0,-0.0132151283323764,-0.0,-3.451451093244157e-13,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,8.132381879022432e-08,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,8.563795006466537e-08,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,6.325193879774815e-08,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,8.563790032667384e-08,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,4.062291907303006e-07,287.337158203125,294.1499938964844,282.119384765625,281.8133544921875,286.3926086425781,284.3240966796875,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.6656984876754e-07,1.0838715992431136e-12,8.665687687425816e-07,-1.98290172193083e-06,0.0,0.0,0.0,0.0,60.0,-0.0064876223914325,-0.0,-5.1195830073121756e-14,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,7.13159096221716e-08,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.509913046988005e-08,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,5.5467996418201444e-08,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,7.509908783731589e-08,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,3.562376207355556e-07,287.337158203125,294.1499938964844,282.1165466308594,281.8100891113281,286.3926086425781,284.3240661621094,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.599353466503089e-07,9.50498794255461e-13,7.599343803121883e-07,-1.7388966853104648e-06,0.0,0.0,0.0,0.0,60.0,-0.0058262604288756,-0.0,-3.9370762238474105e-14,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
