time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092100,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,3.4992389430499315e-08,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,3.6848692985813614e-08,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,2.7216335851676376e-08,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,3.684867166953154e-08,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.7479416669630157e-07,287.337158203125,294.1499938964844,282.1048278808594,281.79656982421875,286.3926086425781,284.3240661621094,286.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.728744104591897e-07,4.663538435631387e-13,3.728739272901294e-07,-8.532162496521778e-07,0.0,0.0,0.0,0.0,60.0,-0.0035970443859696,-0.0,-9.4786442692181e-15,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.5896048921604233e-08,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.6739315711333802e-08,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.2363608803411807e-08,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.6739305053192766e-08,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,7.940403179418355e-08,287.337158203125,294.1499938964844,282.0933837890625,281.7829895019531,286.3926086425781,284.3240661621094,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6939404190452478e-07,2.1188369255745881e-13,1.6939384295255877e-07,-3.876052687701305e-07,0.0,0.0,0.0,0.0,60.0,-0.0021793127525597,-0.0,-1.956038573776016e-15,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.2881496980199352e-09,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.3564844802971263e-09,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.001895455488011e-09,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.356483703141009e-09,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,6.434572430435992e-09,287.337158203125,294.1499938964844,282.0711975097656,281.7557067871094,286.3926086425781,284.3240661621094,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3727530223661688e-08,1.7154902376566826e-14,1.3727513348271714e-08,-3.1410756662353385e-08,0.0,0.0,0.0,0.0,60.0,-0.0005427997675724,-0.0,-1.2844929563130733e-17,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.2881496980199352e-09,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.3564844802971263e-09,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.001895455488011e-09,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.356483703141009e-09,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,6.434572430435992e-09,287.337158203125,294.1499938964844,282.0711975097656,281.7557067871094,286.3926086425781,284.3240661621094,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3727530223661688e-08,1.7154902376566826e-14,1.3727513348271714e-08,-3.1410756662353385e-08,0.0,0.0,0.0,0.0,60.0,-0.0005427997675724,-0.0,-1.2844929563130733e-17,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.3076683619560607e-10,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.4300875200999883e-10,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.7948553754365548e-10,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.4300858547654514e-10,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.1527278021006282e-09,287.337158203125,294.1499938964844,282.04998779296875,281.7282409667969,286.3926086425781,284.3240661621094,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,2.464798587453742e-09,-3.095342992337491e-15,-2.464795478829272e-09,5.635185207353288e-09,0.0,0.0,0.0,0.0,60.0,-0.0001190423135994,-0.0,-4.1223592727042897e-19,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.3076683619560607e-10,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.4300875200999883e-10,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.7948553754365548e-10,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.4300858547654514e-10,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.1527278021006282e-09,287.337158203125,294.1499938964844,282.04998779296875,281.7282409667969,286.3926086425781,284.3240661621094,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,2.464798587453742e-09,-3.095342992337491e-15,-2.464795478829272e-09,5.635185207353288e-09,0.0,0.0,0.0,0.0,60.0,-0.0001190423135994,-0.0,-4.1223592727042897e-19,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.4304711021549963e-11,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.559404771451668e-11,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.890368764301264e-11,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.5594032102005396e-11,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.214070233235276e-10,287.337158203125,294.1499938964844,282.0292358398437,281.7006530761719,286.3926086425781,284.3240661621094,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.702584267488817e-10,3.2092299602276206e-16,2.7025812143754985e-10,-6.11183881282784e-10,0.0,0.0,0.0,0.0,60.0,-2.8679156457656063e-05,-0.0,-4.572776403021746e-21,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.4304711021549963e-11,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.559404771451668e-11,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.890368764301264e-11,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.5594032102005396e-11,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.214070233235276e-10,287.337158203125,294.1499938964844,282.0292358398437,281.7006530761719,286.3926086425781,284.3240661621094,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.702584267488817e-10,3.2092299602276206e-16,2.7025812143754985e-10,-6.11183881282784e-10,0.0,0.0,0.0,0.0,60.0,-2.8679156457656063e-05,-0.0,-4.572776403021746e-21,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-5.116781564423745e-12,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-5.38822068560374e-12,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-3.979723668667834e-12,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-5.388217216156788e-12,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-2.555937406167885e-11,287.337158203125,294.1499938964844,282.0083923339844,281.6729431152344,286.3926086425781,284.3240661621094,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,5.522359652898601e-11,-5.1114206510783204e-17,-5.522354448728173e-11,1.2599005172475586e-10,0.0,0.0,0.0,0.0,60.0,-8.835992048261687e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-5.116781564423745e-12,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-5.38822068560374e-12,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-3.979723668667834e-12,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-5.388217216156788e-12,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-2.555937406167885e-11,287.337158203125,294.1499938964844,282.0083923339844,281.6729431152344,286.3926086425781,284.3240661621094,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,5.522359652898601e-11,-5.1114206510783204e-17,-5.522354448728173e-11,1.2599005172475586e-10,0.0,0.0,0.0,0.0,60.0,-8.835992048261687e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.9979553222656,281.6590576171875,286.3926086425781,284.3240661621094,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-5.783560027339263e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.98748779296875,281.6451416015625,286.3926086425781,284.3240661621094,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-4.269742930773646e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.966552734375,281.61724853515625,286.3926086425781,284.3240661621094,286.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.2266186250629048e-12,1.444871779276591e-17,-3.226633153372016e-12,5.620901313840854e-12,0.0,0.0,0.0,0.0,60.0,-2.964101895486237e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.966552734375,281.61724853515625,286.3926086425781,284.3240661621094,286.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.2266186250629048e-12,1.444871779276591e-17,-3.226633153372016e-12,5.620901313840854e-12,0.0,0.0,0.0,0.0,60.0,-2.964101895486237e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.945556640625,281.5893249511719,286.3926086425781,284.3240661621094,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.5362280666740844e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.945556640625,281.5893249511719,286.3926086425781,284.3240661621094,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.5362280666740844e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.924560546875,281.5613098144531,286.3926086425781,284.3240661621094,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.307011527591385e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.924560546875,281.5613098144531,286.3926086425781,284.3240661621094,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.307011527591385e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.9043884277344,281.5343933105469,286.3926086425781,284.3240661621094,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-2.137774799848557e-06,-0.0,-5.066217082091659e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.9035339355469,281.53326416015625,286.3926086425781,284.3240661621094,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-2.131148448825116e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.8930358886719,281.51922607421875,286.3926086425781,284.3240661621094,286.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.0519269128271844e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.8825378417969,281.50518798828125,286.3926086425781,284.3240661621094,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.976462499442277e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,5.116781564423748e-13,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,5.388220794023957e-13,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,3.979723722877945e-13,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,5.388216999316353e-13,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,2.555937449535972e-12,287.337158203125,294.1499938964844,281.8615417480469,281.4770812988281,286.3926086425781,284.3240661621094,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,3.337933011590688e-12,1.568554306007357e-17,-3.337948624101972e-12,2.2579479518752828e-12,0.0,0.0,0.0,0.0,60.0,-1.8344376258028203e-06,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,5.116781564423748e-13,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,5.388220794023957e-13,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,3.979723722877945e-13,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,5.388216999316353e-13,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,2.555937449535972e-12,287.337158203125,294.1499938964844,281.8615417480469,281.4770812988281,286.3926086425781,284.3240661621094,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,3.337933011590688e-12,1.568554306007357e-17,-3.337948624101972e-12,2.2579479518752828e-12,0.0,0.0,0.0,0.0,60.0,-1.8344376258028203e-06,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.8406066894531,281.4489440917969,286.3926086425781,284.3240661621094,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-1.7029785794875352e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.8406066894531,281.4489440917969,286.3926086425781,284.3240661621094,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-1.7029785794875352e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.8197021484375,281.4208068847656,286.3926086425781,284.3240661621094,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.581675519446435e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.8197021484375,281.4208068847656,286.3926086425781,284.3240661621094,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.581675519446435e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.7988586425781,281.3926696777344,286.3926086425781,284.3240661621094,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-1.468798018322559e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.7988586425781,281.3926696777344,286.3926086425781,284.3240661621094,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-1.468798018322559e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.7884826660156,281.37860107421875,286.3926086425781,284.3240661621094,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.4156951237964677e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.7781066894531,281.3645324707031,286.3926086425781,284.3240661621094,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-1.3648922276843225e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.7574462890625,281.3363952636719,286.3926086425781,284.3240661621094,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.2682050964940572e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.7574462890625,281.3363952636719,286.3926086425781,284.3240661621094,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.2682050964940572e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.73687744140625,281.3083190917969,286.3926086425781,284.3240661621094,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0843914701890176e-12,-1.2397139474428213e-17,2.0844040469342184e-12,-3.053089682111821e-12,0.0,0.0,0.0,0.0,60.0,-1.178622596853529e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.73687744140625,281.3083190917969,286.3926086425781,284.3240661621094,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0843914701890176e-12,-1.2397139474428213e-17,2.0844040469342184e-12,-3.053089682111821e-12,0.0,0.0,0.0,0.0,60.0,-1.178622596853529e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.7164001464844,281.2802734375,286.3926086425781,284.3240661621094,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-1.095097218239971e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.7164001464844,281.2802734375,286.3926086425781,284.3240661621094,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-1.095097218239971e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.69610595703125,281.25225830078125,286.3926086425781,284.3240661621094,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-1.0169915185542775e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.69610595703125,281.25225830078125,286.3926086425781,284.3240661621094,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-1.0169915185542775e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
