time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094500,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.6859741210937,281.23828125,286.3926086425781,284.3240661621094,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-3.045183802896645e-05,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.6759033203125,281.2243347167969,286.3926086425781,284.3240661621094,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-2.0379999114084058e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.6558837890625,281.1964416503906,286.3926086425781,284.3240661621094,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,5.154573599550072e-13,-1.5675286020477913e-17,-5.154416932336148e-13,2.9653675348573216e-12,0.0,0.0,0.0,0.0,60.0,-7.141894002415938e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.6558837890625,281.1964416503906,286.3926086425781,284.3240661621094,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,5.154573599550072e-13,-1.5675286020477913e-17,-5.154416932336148e-13,2.9653675348573216e-12,0.0,0.0,0.0,0.0,60.0,-7.141894002415938e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.63604736328125,281.16864013671875,286.3926086425781,284.3240661621094,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0843914701890176e-12,-1.2397139474428213e-17,2.0844040469342184e-12,-3.053089682111821e-12,0.0,0.0,0.0,0.0,60.0,-2.463632881699596e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.63604736328125,281.16864013671875,286.3926086425781,284.3240661621094,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0843914701890176e-12,-1.2397139474428213e-17,2.0844040469342184e-12,-3.053089682111821e-12,0.0,0.0,0.0,0.0,60.0,-2.463632881699596e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.61639404296875,281.14093017578125,286.3926086425781,284.3240661621094,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.2127568425057689e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.61639404296875,281.14093017578125,286.3926086425781,284.3240661621094,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.2127568425057689e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.596923828125,281.1133117675781,286.3926086425781,284.3240661621094,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-8.30175281407719e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.596923828125,281.1133117675781,286.3926086425781,284.3240661621094,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-8.30175281407719e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.5872497558594,281.0995178222656,286.3926086425781,284.3240661621094,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-7.550070790784957e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.5776672363281,281.0857849121094,286.3926086425781,284.3240661621094,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-7.017448524493375e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.5586242675781,281.0583801269531,286.3926086425781,284.3240661621094,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-6.221362127689645e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.5586242675781,281.0583801269531,286.3926086425781,284.3240661621094,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-6.221362127689645e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.53985595703125,281.0310974121094,286.3926086425781,284.3240661621094,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-5.699898224520439e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.53985595703125,281.0310974121094,286.3926086425781,284.3240661621094,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-5.699898224520439e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.5213317871094,281.0039367675781,286.3926086425781,284.3240661621094,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015552108082044e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-5.27293479990476e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.5213317871094,281.0039367675781,286.3926086425781,284.3240661621094,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015552108082044e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-5.27293479990476e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.5030517578125,280.9769287109375,286.3926086425781,284.3240661621094,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-4.894247354059189e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.5030517578125,280.9769287109375,286.3926086425781,284.3240661621094,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-4.894247354059189e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.4940185546875,280.9634704589844,286.3926086425781,284.3240661621094,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-4.719363460026216e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.4850769042969,280.9500732421875,286.3926086425781,284.3240661621094,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-4.550855408069765e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.4673767089844,280.9233703613281,286.3926086425781,284.3240661621094,286.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-4.2306899672439613e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.4673767089844,280.9233703613281,286.3926086425781,284.3240661621094,286.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-4.2306899672439613e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.45001220703125,280.8968505859375,286.3926086425781,284.3240661621094,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-3.9314744526564027e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.45001220703125,280.8968505859375,286.3926086425781,284.3240661621094,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-3.9314744526564027e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.4328308105469,280.87030029296875,286.3926086425781,284.3240661621094,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-3.654347153769777e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.4328308105469,280.87030029296875,286.3926086425781,284.3240661621094,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-3.654347153769777e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.4157409667969,280.8435974121094,286.3926086425781,284.3240661621094,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-3.393615202185174e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.4157409667969,280.8435974121094,286.3926086425781,284.3240661621094,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-3.393615202185174e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.4072265625,280.8302001953125,286.3926086425781,284.3240661621094,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-3.272926960562472e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.3987121582031,280.8167419433594,286.3926086425781,284.3240661621094,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-3.156337697873824e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.3817749023437,280.7897644042969,286.3926086425781,284.3240661621094,286.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.933178393504932e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.3817749023437,280.7897644042969,286.3926086425781,284.3240661621094,286.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.933178393504932e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.36492919921875,280.7626647949219,286.3926086425781,284.3240661621094,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-2.726869752223138e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.36492919921875,280.7626647949219,286.3926086425781,284.3240661621094,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-2.726869752223138e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.3481140136719,280.7354431152344,286.3926086425781,284.3240661621094,286.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-2.539006231927488e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.3481140136719,280.7354431152344,286.3926086425781,284.3240661621094,286.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-2.539006231927488e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.33135986328125,280.7081298828125,286.3926086425781,284.3240661621094,286.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-2.358656985279595e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.33135986328125,280.7081298828125,286.3926086425781,284.3240661621094,286.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-2.358656985279595e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
